timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-11T12:43:00.000+08:00,457.0103454589844,9.807884216308594,12.111083984375,21.668663024902344,0.1677999198436737,387.20001220703125,6.210000038146973,3.619999885559082,2052.89990234375,513.28125,2.0289063453674316,1.0636056661605835,2694.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0
2026-09-11T12:44:00.000+08:00,455.3937072753906,9.812210083007812,12.1044921875,21.00733184814453,0.17284442484378815,387.20001220703125,6.205999851226807,3.615000009536743,2052.89990234375,513.28125,2.0289063453674316,1.0653551816940308,2694.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0
2026-09-11T12:45:00.000+08:00,468.7856750488281,9.764450073242188,12.076416015625,21.975412368774414,0.16450202465057373,387.3999938964844,6.2210001945495605,3.628999948501587,2053.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0,513.28125,2.0289063453674316,1.0653551816940308,2694.0
2026-09-11T12:46:00.000+08:00,nan,9.770854949951172,12.0625,nan,nan,387.29998779296875,6.218999862670898,3.624000072479248,2053.0,516.796875,2.0289063453674316,1.0645477771759033,2694.0,516.796875,2.0289063453674316,1.0645477771759033,2694.0,516.796875,2.0289063453674316,1.0645477771759033,2694.0
2026-09-11T12:47:00.000+08:00,468.8795166015625,9.689353942871094,12.09765625,22.113027572631836,0.16402780264616013,387.6000061035156,6.23799991607666,3.634999990463257,2053.10009765625,516.796875,2.0289063453674316,1.0679123401641846,2694.0,516.796875,2.0289063453674316,1.0679123401641846,2694.0,516.796875,2.0289063453674316,1.0679123401641846,2694.0
2026-09-11T12:48:00.000+08:00,460.3664245605469,9.792369842529297,12.048828125,21.755207061767578,0.16704046726226807,388.0,6.255000114440918,3.6459999084472656,2053.199951171875,516.796875,2.0289063453674316,1.067643165588379,2694.0,516.796875,2.0289063453674316,1.067643165588379,2694.0,516.796875,2.0289063453674316,1.067643165588379,2694.0
2026-09-11T12:49:00.000+08:00,474.5321350097656,9.764076232910156,12.111083984375,21.113815307617188,0.17381983995437622,387.6000061035156,6.2270002365112305,3.638000011444092,2053.199951171875,516.796875,2.067187547683716,1.070334792137146,2694.0,516.796875,2.067187547683716,1.070334792137146,2694.0,516.796875,2.067187547683716,1.070334792137146,2694.0
2026-09-11T12:50:00.000+08:00,469.45166015625,9.79928207397461,12.007080078125,22.58306884765625,0.16082845628261566,387.5,6.203999996185303,3.61899995803833,2053.300048828125,516.796875,2.0289063453674316,1.0669702291488647,2694.0,516.796875,2.0289063453674316,1.0669702291488647,2694.0,516.796875,2.0289063453674316,1.0669702291488647,2694.0
2026-09-11T12:51:00.000+08:00,485.0678405761719,9.764823913574219,12.104248046875,21.540185928344727,0.16852222383022308,387.0,6.205999851226807,3.61299991607666,2053.300048828125,513.28125,2.0289063453674316,1.063201904296875,2694.0,513.28125,2.0289063453674316,1.063201904296875,2694.0,513.28125,2.0289063453674316,1.063201904296875,2694.0
2026-09-11T12:52:00.000+08:00,465.3058166503906,9.757881164550781,12.069580078125,21.29869842529297,0.16958782076835632,388.1000061035156,6.236999988555908,3.635999917984009,2053.39990234375,516.796875,2.067187547683716,1.073026418685913,2694.0,516.796875,2.067187547683716,1.073026418685913,2694.0,516.796875,2.067187547683716,1.073026418685913,2694.0
2026-09-11T12:53:00.000+08:00,462.0460205078125,9.75216293334961,12.069580078125,21.26800537109375,0.1704438179731369,387.6000061035156,6.2210001945495605,3.624000072479248,2053.5,516.796875,2.067187547683716,1.0719497203826904,2694.0,516.796875,2.067187547683716,1.0719497203826904,2694.0,516.796875,2.067187547683716,1.0719497203826904,2694.0
2026-09-11T12:54:00.000+08:00,474.7059326171875,9.8046875,12.111328125,21.387788772583008,0.16962949931621552,387.70001220703125,6.21999979019165,3.634999990463257,2053.5,516.796875,2.0289063453674316,1.0661627054214478,2694.0,516.796875,2.0289063453674316,1.0661627054214478,2694.0,516.796875,2.0289063453674316,1.0661627054214478,2694.0
2026-09-11T12:55:00.000+08:00,457.68817138671875,9.788921356201172,12.0556640625,20.582014083862305,0.17665909230709076,388.20001220703125,6.248000144958496,3.6500000953674316,2053.60009765625,516.796875,2.067187547683716,1.072218894958496,2694.0,516.796875,2.067187547683716,1.072218894958496,2694.0,516.796875,2.067187547683716,1.072218894958496,2694.0
2026-09-11T12:56:00.000+08:00,451.7293701171875,9.75253677368164,12.173828125,20.262250900268555,0.17989115417003632,387.29998779296875,6.2170000076293945,3.615000009536743,2053.60009765625,516.796875,2.0289063453674316,1.0645477771759033,2694.0,516.796875,2.0289063453674316,1.0645477771759033,2694.0,516.796875,2.0289063453674316,1.0645477771759033,2694.0
2026-09-11T12:57:00.000+08:00,462.910888671875,9.760383605957031,12.208251953125,22.14435577392578,0.16360828280448914,387.3999938964844,6.232999801635742,3.621999979019165,2053.699951171875,516.796875,2.0289063453674316,1.0657589435577393,2694.0,516.796875,2.0289063453674316,1.0657589435577393,2694.0,516.796875,2.0289063453674316,1.0657589435577393,2694.0
2026-09-11T12:58:00.000+08:00,468.9801330566406,9.85378646850586,12.132080078125,21.86089515686035,0.16563823819160461,387.70001220703125,6.281000137329102,3.628000020980835,2053.800048828125,516.796875,2.0289063453674316,1.0683159828186035,2694.0,516.796875,2.0289063453674316,1.0683159828186035,2694.0,516.796875,2.0289063453674316,1.0683159828186035,2694.0
2026-09-11T12:59:00.000+08:00,467.076416015625,9.797382354736328,12.104248046875,21.263225555419922,0.1709524244070053,386.6000061035156,6.209000110626221,3.6040000915527344,2053.800048828125,513.28125,2.0289063453674316,1.064009428024292,2694.0,513.28125,2.0289063453674316,1.064009428024292,2694.0,513.28125,2.0289063453674316,1.064009428024292,2694.0
2026-09-11T13:00:00.000+08:00,456.18475341796875,9.799617767333984,12.069580078125,19.865007400512695,0.18152523040771484,387.0,6.265999794006348,3.621999979019165,2053.89990234375,513.28125,2.0289063453674316,1.062394380569458,2694.0,513.28125,2.0289063453674316,1.062394380569458,2694.0,513.28125,2.0289063453674316,1.062394380569458,2694.0
2026-09-11T13:01:00.000+08:00,458.7586975097656,9.75686264038086,12.1669921875,20.766477584838867,0.17422309517860413,386.20001220703125,6.181000232696533,3.5899999141693115,2053.89990234375,513.28125,2.0289063453674316,1.0567419528961182,2694.0,513.28125,2.0289063453674316,1.0567419528961182,2694.0,513.28125,2.0289063453674316,1.0567419528961182,2694.0
2026-09-11T13:02:00.000+08:00,466.6582336425781,9.806022644042969,12.104248046875,20.984580993652344,0.1713639199733734,385.6000061035156,6.166999816894531,3.578000068664551,2054.0,513.28125,2.0289063453674316,1.0579532384872437,2694.0,513.28125,2.0289063453674316,1.0579532384872437,2694.0,513.28125,2.0289063453674316,1.0579532384872437,2694.0
2026-09-11T13:03:00.000+08:00,459.2538757324219,9.803199768066406,12.0625,21.126968383789062,0.1700669825077057,387.0,6.269000053405762,3.617000102996826,2054.10009765625,513.28125,2.067187547683716,1.066835641860962,2694.0,513.28125,2.067187547683716,1.066835641860962,2694.0,513.28125,2.067187547683716,1.066835641860962,2694.0
2026-09-11T13:04:00.000+08:00,457.0184326171875,9.79998779296875,12.1181640625,21.720102310180664,0.1667579710483551,387.0,6.269999980926514,3.621999979019165,2054.10009765625,513.28125,2.0289063453674316,1.0636056661605835,2694.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0,513.28125,2.0289063453674316,1.0636056661605835,2694.0
2026-09-11T13:05:00.000+08:00,459.5022277832031,9.758880615234375,12.222412109375,21.309053421020508,0.16969312727451324,386.29998779296875,6.267000198364258,3.609999895095825,2054.199951171875,513.28125,2.0289063453674316,1.0580878257751465,2694.0,513.28125,2.0289063453674316,1.0580878257751465,2694.0,513.28125,2.0289063453674316,1.0580878257751465,2694.0
2026-09-11T13:06:00.000+08:00,453.1887512207031,9.76321029663086,12.1875,20.994935989379883,0.17232726514339447,385.79998779296875,6.2230000495910645,3.6050000190734863,2054.199951171875,513.28125,2.0289063453674316,1.0563381910324097,2694.0,513.28125,2.0289063453674316,1.0563381910324097,2694.0,513.28125,2.0289063453674316,1.0563381910324097,2694.0
2026-09-11T13:07:00.000+08:00,461.6966552734375,9.850589752197266,12.1669921875,22.514068603515625,0.16016651690006256,385.6000061035156,6.181000232696533,3.5859999656677246,2054.300048828125,513.28125,2.0289063453674316,1.0583568811416626,2694.0,513.28125,2.0289063453674316,1.0583568811416626,2694.0,513.28125,2.0289063453674316,1.0583568811416626,2694.0
2026-09-11T13:08:00.000+08:00,471.7829895019531,9.8175048828125,12.125,21.588790893554688,0.16610471904277802,385.70001220703125,6.190999984741211,3.5880000591278076,2054.39990234375,513.28125,2.0289063453674316,1.0551269054412842,2694.0,513.28125,2.0289063453674316,1.0551269054412842,2694.0,513.28125,2.0289063453674316,1.0551269054412842,2694.0
2026-09-11T13:09:00.000+08:00,459.0902099609375,9.755115509033203,12.208251953125,20.68960952758789,0.17342038452625275,385.5,6.178999900817871,3.5789999961853027,2054.39990234375,513.28125,2.0289063453674316,1.051762342453003,2694.0,513.28125,2.0289063453674316,1.051762342453003,2694.0,513.28125,2.0289063453674316,1.051762342453003,2694.0
2026-09-11T13:10:00.000+08:00,461.0960388183594,9.86281967163086,12.14599609375,21.56719970703125,0.1661318987607956,385.70001220703125,6.193999767303467,3.5869998931884766,2054.5,513.28125,2.0289063453674316,1.0571457147598267,2694.0,513.28125,2.0289063453674316,1.0571457147598267,2694.0,513.28125,2.0289063453674316,1.0571457147598267,2694.0
2026-09-11T13:11:00.000+08:00,462.2003173828125,9.67428207397461,12.0556640625,21.448623657226562,0.16677060723304749,385.0,6.201000213623047,3.5810000896453857,2054.5,513.28125,2.0289063453674316,1.0483977794647217,2694.0,513.28125,2.0289063453674316,1.0483977794647217,2694.0,513.28125,2.0289063453674316,1.0483977794647217,2694.0
2026-09-11T13:12:00.000+08:00,464.7815856933594,9.526996612548828,11.979248046875,22.757125854492188,0.1568739414215088,385.5,6.188000202178955,3.578000068664551,2054.60009765625,513.28125,2.0289063453674316,1.0574148893356323,2694.0,513.28125,2.0289063453674316,1.0574148893356323,2694.0,513.28125,2.0289063453674316,1.0574148893356323,2694.0
2026-09-11T13:13:00.000+08:00,465.59552001953125,9.45123291015625,11.909912109375,22.53940773010254,0.15914347767829895,386.20001220703125,6.2270002365112305,3.6019999980926514,2054.699951171875,513.28125,2.0289063453674316,1.061317801475525,2694.0,513.28125,2.0289063453674316,1.061317801475525,2694.0,513.28125,2.0289063453674316,1.061317801475525,2694.0
2026-09-11T13:14:00.000+08:00,450.6500244140625,9.514827728271484,11.9033203125,21.22810173034668,0.16958652436733246,386.3999938964844,6.215000152587891,3.6050000190734863,2054.699951171875,513.28125,2.0289063453674316,1.0539157390594482,2694.0,513.28125,2.0289063453674316,1.0539157390594482,2694.0,513.28125,2.0289063453674316,1.0539157390594482,2694.0
2026-09-11T13:15:00.000+08:00,454.4973449707031,9.561164855957031,11.8544921875,21.361549377441406,0.16824622452259064,385.79998779296875,6.208000183105469,3.5920000076293945,2054.800048828125,513.28125,2.0289063453674316,1.0543195009231567,2694.0,513.28125,2.0289063453674316,1.0543195009231567,2694.0,513.28125,2.0289063453674316,1.0543195009231567,2694.0
2026-09-11T13:16:00.000+08:00,462.2916564941406,9.46639633178711,11.861328125,21.994998931884766,0.16376450657844543,385.70001220703125,6.195000171661377,3.5920000076293945,2054.800048828125,513.28125,2.0289063453674316,1.053377389907837,2694.0,513.28125,2.0289063453674316,1.053377389907837,2694.0,513.28125,2.0289063453674316,1.053377389907837,2694.0
2026-09-11T13:17:00.000+08:00,465.0219421386719,9.55654525756836,11.8125,22.279624938964844,0.16131331026554108,386.29998779296875,6.2210001945495605,3.6029999256134033,2054.89990234375,513.28125,2.0289063453674316,1.057684063911438,2694.0,513.28125,2.0289063453674316,1.057684063911438,2694.0,513.28125,2.0289063453674316,1.057684063911438,2694.0
2026-09-11T13:18:00.000+08:00,455.8779602050781,9.513416290283203,11.944580078125,21.81233787536621,0.1646774411201477,386.20001220703125,6.193999767303467,3.5969998836517334,2055.0,513.28125,2.0289063453674316,1.061317801475525,2694.0,513.28125,2.0289063453674316,1.061317801475525,2694.0,513.28125,2.0289063453674316,1.061317801475525,2694.0
2026-09-11T13:19:00.000+08:00,447.1809387207031,9.504405975341797,11.979248046875,21.57411003112793,0.16649585962295532,385.79998779296875,6.190999984741211,3.5869998931884766,2055.0,513.28125,2.0289063453674316,1.0563381910324097,2694.0,513.28125,2.0289063453674316,1.0563381910324097,2694.0,513.28125,2.0289063453674316,1.0563381910324097,2694.0
2026-09-11T13:20:00.000+08:00,465.0328063964844,9.514888763427734,11.972412109375,22.698997497558594,0.15820083022117615,385.79998779296875,6.171999931335449,3.5799999237060547,2055.10009765625,513.28125,2.0289063453674316,1.0575494766235352,2694.0,513.28125,2.0289063453674316,1.0575494766235352,2694.0,513.28125,2.0289063453674316,1.0575494766235352,2694.0
2026-09-11T13:21:00.000+08:00,465.7900085449219,9.559032440185547,11.8681640625,22.5286922454834,0.159041628241539,385.5,6.182000160217285,3.5840001106262207,2055.10009765625,513.28125,2.0289063453674316,1.0479941368103027,2694.0,513.28125,2.0289063453674316,1.0479941368103027,2694.0,513.28125,2.0289063453674316,1.0479941368103027,2694.0
2026-09-11T13:22:00.000+08:00,462.996826171875,9.516281127929688,11.9306640625,21.876636505126953,0.16373632848262787,385.70001220703125,6.190000057220459,3.5929999351501465,2055.199951171875,513.28125,2.0289063453674316,1.0521661043167114,2695.0,513.28125,2.0289063453674316,1.0521661043167114,2695.0,513.28125,2.0289063453674316,1.0521661043167114,2695.0
2026-09-11T13:23:00.000+08:00,465.4900207519531,9.543197631835938,11.9306640625,21.963048934936523,0.16350188851356506,386.0,6.185999870300293,3.5920000076293945,2055.300048828125,513.28125,2.0289063453674316,1.0543195009231567,2695.0,513.28125,2.0289063453674316,1.0543195009231567,2695.0,513.28125,2.0289063453674316,1.0543195009231567,2695.0
2026-09-11T13:24:00.000+08:00,454.33447265625,9.50946044921875,11.986328125,20.570161819458008,0.17486493289470673,386.0,6.179999828338623,3.5920000076293945,2055.300048828125,513.28125,2.0289063453674316,1.050551176071167,2695.0,513.28125,2.0289063453674316,1.050551176071167,2695.0,513.28125,2.0289063453674316,1.050551176071167,2695.0
2026-09-11T13:25:00.000+08:00,454.6483154296875,9.51192855834961,11.958251953125,21.28154945373535,0.1689256727695465,385.6000061035156,6.197999954223633,3.5889999866485596,2055.39990234375,513.28125,2.0289063453674316,1.058760643005371,2695.0,513.28125,2.0289063453674316,1.058760643005371,2695.0,513.28125,2.0289063453674316,1.058760643005371,2695.0
2026-09-11T13:26:00.000+08:00,458.2391052246094,9.536399841308594,11.916748046875,22.22109031677246,0.16173823177814484,385.6000061035156,6.197000026702881,3.5880000591278076,2055.39990234375,513.28125,2.0289063453674316,1.054184913635254,2695.0,513.28125,2.0289063453674316,1.054184913635254,2695.0,513.28125,2.0289063453674316,1.054184913635254,2695.0
2026-09-11T13:27:00.000+08:00,451.7124938964844,9.526248931884766,11.986328125,21.206693649291992,0.16853170096874237,385.70001220703125,6.209000110626221,3.5889999866485596,2055.5,513.28125,2.0289063453674316,1.0559344291687012,2695.0,513.28125,2.0289063453674316,1.0559344291687012,2695.0,513.28125,2.0289063453674316,1.0559344291687012,2695.0
2026-09-11T13:28:00.000+08:00,459.4893798828125,9.504405975341797,11.986083984375,21.90677833557129,0.16373927891254425,385.8999938964844,6.210000038146973,3.5980000495910645,2055.60009765625,513.28125,2.0289063453674316,1.0555306673049927,2695.0,513.28125,2.0289063453674316,1.0555306673049927,2695.0,513.28125,2.0289063453674316,1.0555306673049927,2695.0
2026-09-11T13:29:00.000+08:00,460.44586181640625,9.55111312866211,11.923583984375,22.185527801513672,0.16213272511959076,385.79998779296875,6.197000026702881,3.5950000286102295,2055.60009765625,513.28125,2.0289063453674316,1.0575494766235352,2695.0,513.28125,2.0289063453674316,1.0575494766235352,2695.0,513.28125,2.0289063453674316,1.0575494766235352,2695.0
2026-09-11T13:30:00.000+08:00,471.06549072265625,9.512626647949219,12.007080078125,22.553417205810547,0.15922199189662933,385.6000061035156,6.195000171661377,3.578000068664551,2055.699951171875,513.28125,2.0289063453674316,1.0479941368103027,2695.0,513.28125,2.0289063453674316,1.0479941368103027,2695.0,513.28125,2.0289063453674316,1.0479941368103027,2695.0
2026-09-11T13:31:00.000+08:00,449.27728271484375,9.519844055175781,11.944580078125,21.523414611816406,0.16614463925361633,385.29998779296875,6.195000171661377,3.5810000896453857,2055.699951171875,513.28125,2.067187547683716,1.0537811517715454,2695.0,513.28125,2.067187547683716,1.0537811517715454,2695.0,513.28125,2.067187547683716,1.0537811517715454,2695.0
2026-09-11T13:32:00.000+08:00,451.7950439453125,9.55859375,11.958251953125,21.94327735900879,0.16333019733428955,385.1000061035156,6.164000034332275,3.569999933242798,2055.800048828125,513.28125,2.0289063453674316,1.0496090650558472,2695.0,513.28125,2.0289063453674316,1.0496090650558472,2695.0,513.28125,2.0289063453674316,1.0496090650558472,2695.0
2026-09-11T13:33:00.000+08:00,451.9073181152344,9.618621826171875,11.986328125,21.615856170654297,0.1653878390789032,385.1000061035156,6.170000076293945,3.5759999752044678,2055.89990234375,513.28125,2.0289063453674316,1.0496090650558472,2695.0,513.28125,2.0289063453674316,1.0496090650558472,2695.0,513.28125,2.0289063453674316,1.0496090650558472,2695.0
2026-09-11T13:34:00.000+08:00,453.71209716796875,9.603187561035156,11.979248046875,22.214580535888672,0.16088531911373138,385.29998779296875,6.190999984741211,3.5859999656677246,2055.89990234375,513.28125,2.0289063453674316,1.0479941368103027,2695.0,513.28125,2.0289063453674316,1.0479941368103027,2695.0,513.28125,2.0289063453674316,1.0479941368103027,2695.0
2026-09-11T13:35:00.000+08:00,456.425048828125,9.650623321533203,11.9794921875,21.92087173461914,0.1634059101343155,385.3999938964844,6.171000003814697,3.5789999961853027,2056.0,513.28125,2.0289063453674316,1.0562036037445068,2695.0,513.28125,2.0289063453674316,1.0562036037445068,2695.0,513.28125,2.0289063453674316,1.0562036037445068,2695.0
2026-09-11T13:36:00.000+08:00,457.477783203125,9.563278198242188,12.007080078125,21.327739715576172,0.1681378334760666,385.0,6.164000034332275,3.561000108718872,2056.0,513.28125,2.067187547683716,1.0644131898880005,2695.0,513.28125,2.067187547683716,1.0644131898880005,2695.0,513.28125,2.067187547683716,1.0644131898880005,2695.0
2026-09-11T13:37:00.000+08:00,448.3634338378906,9.60165786743164,12.048828125,21.03548240661621,0.17009355127811432,385.6000061035156,6.185999870300293,3.5889999866485596,2056.10009765625,513.28125,2.0289063453674316,1.0551269054412842,2695.0,513.28125,2.0289063453674316,1.0551269054412842,2695.0,513.28125,2.0289063453674316,1.0551269054412842,2695.0
2026-09-11T13:38:00.000+08:00,472.8581237792969,9.595619201660156,12.03515625,22.96375274658203,0.15624624490737915,385.29998779296875,6.181000232696533,3.5810000896453857,2056.199951171875,513.28125,2.0289063453674316,1.0479941368103027,2695.0,513.28125,2.0289063453674316,1.0479941368103027,2695.0,513.28125,2.0289063453674316,1.0479941368103027,2695.0
2026-09-11T13:39:00.000+08:00,457.045654296875,9.571174621582031,12.041748046875,22.01841163635254,0.16286370158195496,384.8999938964844,6.190000057220459,3.565999984741211,2056.199951171875,513.28125,2.0289063453674316,1.0528390407562256,2695.0,513.28125,2.0289063453674316,1.0528390407562256,2695.0,513.28125,2.0289063453674316,1.0528390407562256,2695.0
2026-09-11T13:40:00.000+08:00,459.4419860839844,9.61578369140625,11.972412109375,22.162649154663086,0.1611720770597458,384.79998779296875,6.177999973297119,3.568000078201294,2056.300048828125,513.28125,2.0289063453674316,1.0413994789123535,2695.0,513.28125,2.0289063453674316,1.0413994789123535,2695.0,513.28125,2.0289063453674316,1.0413994789123535,2695.0
2026-09-11T13:41:00.000+08:00,446.36407470703125,9.539592742919922,11.9658203125,20.57853126525879,0.1714981198310852,384.8999938964844,6.184999942779541,3.578000068664551,2056.300048828125,513.28125,2.0289063453674316,1.045436978340149,2695.0,513.28125,2.0289063453674316,1.045436978340149,2695.0,513.28125,2.0289063453674316,1.045436978340149,2695.0
2026-09-11T13:42:00.000+08:00,455.5198974609375,9.47354507446289,11.916748046875,21.5754451751709,0.16551221907138824,384.70001220703125,6.192999839782715,3.5769999027252197,2056.39990234375,513.28125,2.0289063453674316,1.0486669540405273,2695.0,513.28125,2.0289063453674316,1.0486669540405273,2695.0,513.28125,2.0289063453674316,1.0486669540405273,2695.0
2026-09-11T13:43:00.000+08:00,453.0882873535156,9.526996612548828,11.9794921875,21.301908493041992,0.17121203243732452,384.79998779296875,6.184999942779541,3.569999933242798,2056.5,513.28125,2.0289063453674316,1.0504165887832642,2695.0,513.28125,2.0289063453674316,1.0504165887832642,2695.0,513.28125,2.0289063453674316,1.0504165887832642,2695.0
2026-09-11T13:44:00.000+08:00,448.5975646972656,9.54787826538086,11.882080078125,22.059810638427734,0.16196875274181366,385.0,6.224999904632568,3.5789999961853027,2056.5,513.28125,2.0289063453674316,1.0459753274917603,2695.0,513.28125,2.0289063453674316,1.0459753274917603,2695.0,513.28125,2.0289063453674316,1.0459753274917603,2695.0
2026-09-11T13:45:00.000+08:00,nan,9.546058654785156,11.9306640625,nan,nan,385.1000061035156,6.239999771118164,3.5810000896453857,2056.60009765625,513.28125,2.0289063453674316,1.0459753274917603,2695.0,513.28125,2.0289063453674316,1.0459753274917603,2695.0,513.28125,2.0289063453674316,1.0459753274917603,2695.0
2026-09-11T13:46:00.000+08:00,444.3961486816406,9.654163360595703,12.020751953125,20.958868980407715,0.1709548532962799,385.20001220703125,6.206999778747559,3.5769999027252197,2056.60009765625,513.28125,2.0289063453674316,1.0512241125106812,2695.0,513.28125,2.0289063453674316,1.0512241125106812,2695.0,513.28125,2.0289063453674316,1.0512241125106812,2695.0
2026-09-11T13:47:00.000+08:00,453.421875,9.6846923828125,11.979248046875,22.198997497558594,0.16113339364528656,385.1000061035156,6.198999881744385,3.5759999752044678,2056.699951171875,513.28125,2.0289063453674316,1.0549923181533813,2695.0,513.28125,2.0289063453674316,1.0549923181533813,2695.0,513.28125,2.0289063453674316,1.0549923181533813,2695.0
2026-09-11T13:48:00.000+08:00,445.1073303222656,9.66750717163086,12.034912109375,21.35231590270996,0.16719497740268707,384.8999938964844,6.193999767303467,3.5810000896453857,2056.800048828125,513.28125,2.0289063453674316,1.053242802619934,2695.0,513.28125,2.0289063453674316,1.053242802619934,2695.0,513.28125,2.0289063453674316,1.053242802619934,2695.0
2026-09-11T13:49:00.000+08:00,456.9249267578125,9.669975280761719,12.0556640625,21.6684513092041,0.1650325506925583,385.20001220703125,6.208000183105469,3.5769999027252197,2056.800048828125,513.28125,2.0289063453674316,1.051762342453003,2695.0,513.28125,2.0289063453674316,1.051762342453003,2695.0,513.28125,2.0289063453674316,1.051762342453003,2695.0
2026-09-11T13:50:00.000+08:00,450.4061584472656,9.616039276123047,11.951416015625,21.14055633544922,0.16972117125988007,385.5,6.2179999351501465,3.5880000591278076,2056.89990234375,513.28125,2.0289063453674316,1.0566073656082153,2695.0,513.28125,2.0289063453674316,1.0566073656082153,2695.0,513.28125,2.0289063453674316,1.0566073656082153,2695.0
2026-09-11T13:51:00.000+08:00,457.0690612792969,9.740745544433594,12.0,21.49850845336914,0.1668022722005844,385.6000061035156,6.2230000495910645,3.5910000801086426,2056.89990234375,513.28125,2.0289063453674316,1.0539157390594482,2695.0,513.28125,2.0289063453674316,1.0539157390594482,2695.0,513.28125,2.0289063453674316,1.0539157390594482,2695.0
2026-09-11T13:52:00.000+08:00,442.26715087890625,9.741443634033203,12.111328125,20.53329086303711,0.1744971126317978,385.8999938964844,6.223999977111816,3.5959999561309814,2057.0,513.28125,2.0289063453674316,1.0621252059936523,2695.0,513.28125,2.0289063453674316,1.0621252059936523,2695.0,513.28125,2.0289063453674316,1.0621252059936523,2695.0
2026-09-11T13:53:00.000+08:00,456.2965393066406,9.810352325439453,12.1181640625,21.464967727661133,0.16752877831459045,385.6000061035156,6.218999862670898,3.5929999351501465,2057.10009765625,513.28125,2.0289063453674316,1.0563381910324097,2695.0,513.28125,2.0289063453674316,1.0563381910324097,2695.0,513.28125,2.0289063453674316,1.0563381910324097,2695.0
2026-09-11T13:54:00.000+08:00,454.17547607421875,9.764015197753906,12.1806640625,20.864404678344727,0.1723509579896927,385.79998779296875,6.236000061035156,3.5969998836517334,2057.10009765625,513.28125,2.0289063453674316,1.0535119771957397,2695.0,513.28125,2.0289063453674316,1.0535119771957397,2695.0,513.28125,2.0289063453674316,1.0535119771957397,2695.0
2026-09-11T13:55:00.000+08:00,459.17474365234375,9.758563995361328,12.1669921875,21.691768646240234,0.16540837287902832,385.3999938964844,6.204999923706055,3.5789999961853027,2057.199951171875,513.28125,2.0289063453674316,1.0545886754989624,2695.0,513.28125,2.0289063453674316,1.0545886754989624,2695.0,513.28125,2.0289063453674316,1.0545886754989624,2695.0
2026-09-11T13:56:00.000+08:00,461.5586242675781,9.796791076660156,12.111328125,21.134687423706055,0.16957902908325195,386.1000061035156,6.236999988555908,3.6089999675750732,2057.199951171875,513.28125,2.0289063453674316,1.0601065158843994,2695.0,513.28125,2.0289063453674316,1.0601065158843994,2695.0,513.28125,2.0289063453674316,1.0601065158843994,2695.0
2026-09-11T13:57:00.000+08:00,458.3830261230469,9.775909423828125,12.069580078125,21.334449768066406,0.1687411665916443,386.3999938964844,6.260000228881836,3.6070001125335693,2057.300048828125,513.28125,2.0289063453674316,1.0610486268997192,2695.0,513.28125,2.0289063453674316,1.0610486268997192,2695.0,513.28125,2.0289063453674316,1.0610486268997192,2695.0
2026-09-11T13:58:00.000+08:00,456.0867004394531,9.787391662597656,12.09765625,20.6988582611084,0.1742125153541565,386.20001220703125,6.255000114440918,3.5959999561309814,2057.39990234375,513.28125,2.0289063453674316,1.0580878257751465,2695.0,513.28125,2.0289063453674316,1.0580878257751465,2695.0,513.28125,2.0289063453674316,1.0580878257751465,2695.0
2026-09-11T13:59:00.000+08:00,457.482421875,9.765525817871094,12.1806640625,21.195234298706055,0.16956640779972076,386.20001220703125,6.261000156402588,3.5989999771118164,2057.39990234375,513.28125,2.0289063453674316,1.055261492729187,2695.0,513.28125,2.0289063453674316,1.055261492729187,2695.0,513.28125,2.0289063453674316,1.055261492729187,2695.0
2026-09-11T14:00:00.000+08:00,444.81475830078125,9.760444641113281,12.145751953125,21.13213539123535,0.17016738653182983,386.29998779296875,6.260000228881836,3.6040000915527344,2057.5,513.28125,2.0289063453674316,1.0539157390594482,2695.0,513.28125,2.0289063453674316,1.0539157390594482,2695.0,513.28125,2.0289063453674316,1.0539157390594482,2695.0
2026-09-11T14:01:00.000+08:00,452.7928771972656,9.795658111572266,12.1044921875,21.24312400817871,0.169419527053833,386.20001220703125,6.25,3.6029999256134033,2057.5,513.28125,2.0289063453674316,1.058895230293274,2695.0,513.28125,2.0289063453674316,1.058895230293274,2695.0,513.28125,2.0289063453674316,1.058895230293274,2695.0
2026-09-11T14:02:00.000+08:00,461.3884582519531,9.766895294189453,12.1044921875,20.91478157043457,0.17246174812316895,386.29998779296875,6.302000045776367,3.6070001125335693,2057.60009765625,513.28125,2.0289063453674316,1.0630673170089722,2695.0,513.28125,2.0289063453674316,1.0630673170089722,2695.0,513.28125,2.0289063453674316,1.0630673170089722,2695.0
2026-09-11T14:03:00.000+08:00,458.6868591308594,9.770580291748047,12.13916015625,21.172090530395508,0.17036579549312592,386.5,6.275000095367432,3.6080000400543213,2057.699951171875,513.28125,2.0289063453674316,1.0586260557174683,2695.0,513.28125,2.0289063453674316,1.0586260557174683,2695.0,513.28125,2.0289063453674316,1.0586260557174683,2695.0
2026-09-11T14:04:00.000+08:00,458.97802734375,9.760818481445312,12.173828125,20.8488712310791,0.17315086722373962,386.6000061035156,6.2789998054504395,3.6029999256134033,2057.699951171875,513.28125,2.0289063453674316,1.0646823644638062,2695.0,513.28125,2.0289063453674316,1.0646823644638062,2695.0,513.28125,2.0289063453674316,1.0646823644638062,2695.0
2026-09-11T14:05:00.000+08:00,459.7499694824219,9.778751373291016,12.1181640625,21.786901473999023,0.16542048752307892,386.29998779296875,6.208000183105469,3.5999999046325684,2057.800048828125,513.28125,2.0289063453674316,1.0622597932815552,2695.0,513.28125,2.0289063453674316,1.0622597932815552,2695.0,513.28125,2.0289063453674316,1.0622597932815552,2695.0
2026-09-11T14:06:00.000+08:00,451.9041442871094,9.751419067382812,12.125,20.494844436645508,0.17619064450263977,386.6000061035156,6.263000011444092,3.6059999465942383,2057.800048828125,513.28125,2.067187547683716,1.0708731412887573,2695.0,513.28125,2.067187547683716,1.0708731412887573,2695.0,513.28125,2.067187547683716,1.0708731412887573,2695.0
2026-09-11T14:07:00.000+08:00,444.1199645996094,9.791656494140625,12.173828125,21.07028579711914,0.17128387093544006,386.5,6.260000228881836,3.6050000190734863,2057.89990234375,513.28125,2.0289063453674316,1.064009428024292,2695.0,513.28125,2.0289063453674316,1.064009428024292,2695.0,513.28125,2.0289063453674316,1.064009428024292,2695.0
2026-09-11T14:08:00.000+08:00,442.2378234863281,9.769302368164062,12.125,20.8292293548584,0.17317011952400208,386.1000061035156,6.260000228881836,3.5999999046325684,2058.0,513.28125,2.0289063453674316,1.0618560314178467,2695.0,513.28125,2.0289063453674316,1.0618560314178467,2695.0,513.28125,2.0289063453674316,1.0618560314178467,2695.0
2026-09-11T14:09:00.000+08:00,460.70477294921875,9.807884216308594,12.097412109375,21.804845809936523,0.16523849964141846,386.29998779296875,6.211999893188477,3.6010000705718994,2058.0,513.28125,2.0289063453674316,1.0622597932815552,2695.0,513.28125,2.0289063453674316,1.0622597932815552,2695.0,513.28125,2.0289063453674316,1.0622597932815552,2695.0
2026-09-11T14:10:00.000+08:00,453.3258056640625,9.802764892578125,12.173828125,20.407766342163086,0.17679543793201447,386.5,6.257999897003174,3.6019999980926514,2058.10009765625,513.28125,2.067187547683716,1.0672394037246704,2695.0,513.28125,2.067187547683716,1.0672394037246704,2695.0,513.28125,2.067187547683716,1.0672394037246704,2695.0
2026-09-11T14:11:00.000+08:00,446.2669372558594,9.798809051513672,12.132080078125,20.771345138549805,0.1737971305847168,386.3999938964844,6.265999794006348,3.6070001125335693,2058.10009765625,513.28125,2.0289063453674316,1.0572803020477295,2695.0,513.28125,2.0289063453674316,1.0572803020477295,2695.0,513.28125,2.0289063453674316,1.0572803020477295,2695.0
2026-09-11T14:12:00.000+08:00,469.69183349609375,9.760074615478516,12.1806640625,21.921300888061523,0.16436068713665009,386.3999938964844,6.263000011444092,3.6029999256134033,2058.199951171875,513.28125,2.0289063453674316,1.0598373413085938,2695.0,513.28125,2.0289063453674316,1.0598373413085938,2695.0,513.28125,2.0289063453674316,1.0598373413085938,2695.0
2026-09-11T14:13:00.000+08:00,456.1039123535156,9.768280029296875,12.1875,21.951396942138672,0.16436311602592468,386.6000061035156,6.271999835968018,3.6059999465942383,2058.300048828125,513.28125,2.0289063453674316,1.0614523887634277,2695.0,513.28125,2.0289063453674316,1.0614523887634277,2695.0,513.28125,2.0289063453674316,1.0614523887634277,2695.0
2026-09-11T14:14:00.000+08:00,457.6745300292969,9.808208465576172,12.166748046875,21.98670196533203,0.16382630169391632,386.20001220703125,6.24399995803833,3.5850000381469727,2058.300048828125,513.28125,2.0289063453674316,1.0609140396118164,2695.0,513.28125,2.0289063453674316,1.0609140396118164,2695.0,513.28125,2.0289063453674316,1.0609140396118164,2695.0
2026-09-11T14:15:00.000+08:00,455.5196838378906,9.80282974243164,12.1044921875,22.18282699584961,0.16233278810977936,386.70001220703125,6.2789998054504395,3.622999906539917,2058.39990234375,513.28125,2.0289063453674316,1.062394380569458,2695.0,513.28125,2.0289063453674316,1.062394380569458,2695.0,513.28125,2.0289063453674316,1.062394380569458,2695.0
2026-09-11T14:16:00.000+08:00,449.1471862792969,9.80245590209961,12.076416015625,21.33782386779785,0.1695580631494522,386.6000061035156,6.21999979019165,3.61299991607666,2058.39990234375,513.28125,2.0289063453674316,1.0578186511993408,2695.0,513.28125,2.0289063453674316,1.0578186511993408,2695.0,513.28125,2.0289063453674316,1.0578186511993408,2695.0
2026-09-11T14:17:00.000+08:00,450.537841796875,9.787715911865234,12.166748046875,20.675539016723633,0.1746024638414383,386.8999938964844,6.243000030517578,3.61899995803833,2058.5,513.28125,2.0289063453674316,1.0644131898880005,2695.0,513.28125,2.0289063453674316,1.0644131898880005,2695.0,513.28125,2.0289063453674316,1.0644131898880005,2695.0
2026-09-11T14:18:00.000+08:00,457.4156188964844,9.760818481445312,12.159912109375,21.685903549194336,0.16651369631290436,386.70001220703125,6.2820000648498535,3.61899995803833,2058.60009765625,513.28125,2.0289063453674316,1.063201904296875,2695.0,513.28125,2.0289063453674316,1.063201904296875,2695.0,513.28125,2.0289063453674316,1.063201904296875,2695.0
2026-09-11T14:19:00.000+08:00,453.0690002441406,9.80313491821289,12.159912109375,21.492212295532227,0.1683865636587143,386.79998779296875,6.2729997634887695,3.6110000610351562,2058.60009765625,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0
2026-09-11T14:20:00.000+08:00,449.3122863769531,9.804252624511719,12.125,21.028919219970703,0.17185857892036438,386.6000061035156,6.243000030517578,3.615999937057495,2058.699951171875,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0
2026-09-11T14:21:00.000+08:00,443.4798583984375,9.810726165771484,12.104248046875,20.46187400817871,0.17652343213558197,386.70001220703125,6.247000217437744,3.611999988555908,2058.699951171875,513.28125,2.0289063453674316,1.061183214187622,2696.0,513.28125,2.0289063453674316,1.061183214187622,2696.0,513.28125,2.0289063453674316,1.061183214187622,2696.0
2026-09-11T14:22:00.000+08:00,444.412353515625,9.775497436523438,12.173828125,20.540285110473633,0.1757035106420517,386.29998779296875,6.230999946594238,3.5940001010894775,2058.800048828125,513.28125,2.0289063453674316,1.058895230293274,2696.0,513.28125,2.0289063453674316,1.058895230293274,2696.0,513.28125,2.0289063453674316,1.058895230293274,2696.0
2026-09-11T14:23:00.000+08:00,456.7351379394531,9.773612976074219,12.173828125,21.883081436157227,0.16437356173992157,386.79998779296875,6.235000133514404,3.621999979019165,2058.89990234375,513.28125,2.0289063453674316,1.0619906187057495,2696.0,513.28125,2.0289063453674316,1.0619906187057495,2696.0,513.28125,2.0289063453674316,1.0619906187057495,2696.0
2026-09-11T14:24:00.000+08:00,457.3865966796875,9.809978485107422,12.0625,21.461963653564453,0.16857729852199554,386.70001220703125,6.229000091552734,3.622999906539917,2058.89990234375,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0
2026-09-11T14:25:00.000+08:00,468.3106384277344,9.775161743164062,12.0625,22.37416648864746,0.1612127125263214,386.8999938964844,6.238999843597412,3.621999979019165,2059.0,513.28125,2.0289063453674316,1.061183214187622,2696.0,513.28125,2.0289063453674316,1.061183214187622,2696.0,513.28125,2.0289063453674316,1.061183214187622,2696.0
2026-09-11T14:26:00.000+08:00,464.35699462890625,9.7532958984375,12.16015625,21.139427185058594,0.17100748419761658,386.8999938964844,6.2179999351501465,3.617000102996826,2059.0,513.28125,2.0289063453674316,1.0636056661605835,2696.0,513.28125,2.0289063453674316,1.0636056661605835,2696.0,513.28125,2.0289063453674316,1.0636056661605835,2696.0
2026-09-11T14:27:00.000+08:00,465.31207275390625,9.778690338134766,12.166748046875,22.09531593322754,0.16356408596038818,386.8999938964844,6.2170000076293945,3.615000009536743,2059.10009765625,513.28125,2.0289063453674316,1.0653551816940308,2696.0,513.28125,2.0289063453674316,1.0653551816940308,2696.0,513.28125,2.0289063453674316,1.0653551816940308,2696.0
2026-09-11T14:28:00.000+08:00,459.1486511230469,9.76156234741211,12.16015625,21.496061325073242,0.16835641860961914,386.79998779296875,6.214000225067139,3.615999937057495,2059.199951171875,513.28125,2.0289063453674316,1.0656243562698364,2696.0,513.28125,2.0289063453674316,1.0656243562698364,2696.0,513.28125,2.0289063453674316,1.0656243562698364,2696.0
2026-09-11T14:29:00.000+08:00,460.68133544921875,9.758682250976562,12.1669921875,21.523326873779297,0.1679108440876007,386.8999938964844,6.2129998207092285,3.611999988555908,2059.199951171875,513.28125,2.0289063453674316,1.061183214187622,2696.0,513.28125,2.0289063453674316,1.061183214187622,2696.0,513.28125,2.0289063453674316,1.061183214187622,2696.0
2026-09-11T14:30:00.000+08:00,450.93731689453125,9.757938385009766,12.236083984375,22.245723724365234,0.16250313818454742,387.1000061035156,6.22599983215332,3.627000093460083,2059.300048828125,513.28125,2.0289063453674316,1.0641440153121948,2696.0,513.28125,2.0289063453674316,1.0641440153121948,2696.0,513.28125,2.0289063453674316,1.0641440153121948,2696.0
2026-09-11T14:31:00.000+08:00,453.933837890625,9.807464599609375,12.125,22.3935489654541,0.16165369749069214,386.8999938964844,6.229000091552734,3.618000030517578,2059.300048828125,513.28125,2.0289063453674316,1.0636056661605835,2696.0,513.28125,2.0289063453674316,1.0636056661605835,2696.0,513.28125,2.0289063453674316,1.0636056661605835,2696.0
2026-09-11T14:32:00.000+08:00,460.5166931152344,9.782646179199219,12.173583984375,21.664920806884766,0.16695190966129303,386.79998779296875,6.2129998207092285,3.61299991607666,2059.39990234375,513.28125,2.0289063453674316,1.0594335794448853,2696.0,513.28125,2.0289063453674316,1.0594335794448853,2696.0,513.28125,2.0289063453674316,1.0594335794448853,2696.0
2026-09-11T14:33:00.000+08:00,462.89068603515625,9.709846496582031,12.1181640625,22.757736206054688,0.1587591916322708,386.70001220703125,6.206999778747559,3.6070001125335693,2059.5,513.28125,2.0289063453674316,1.0594335794448853,2696.0,513.28125,2.0289063453674316,1.0594335794448853,2696.0,513.28125,2.0289063453674316,1.0594335794448853,2696.0
2026-09-11T14:34:00.000+08:00,462.5008544921875,9.7830810546875,12.1181640625,21.13249969482422,0.17082692682743073,386.79998779296875,6.22599983215332,3.609999895095825,2059.5,513.28125,2.0289063453674316,1.0602411031723022,2696.0,513.28125,2.0289063453674316,1.0602411031723022,2696.0,513.28125,2.0289063453674316,1.0602411031723022,2696.0
2026-09-11T14:35:00.000+08:00,467.9181823730469,9.797382354736328,12.1044921875,21.980079650878906,0.16469457745552063,386.70001220703125,6.229000091552734,3.615000009536743,2059.60009765625,513.28125,2.0289063453674316,1.0619906187057495,2696.0,513.28125,2.0289063453674316,1.0619906187057495,2696.0,513.28125,2.0289063453674316,1.0619906187057495,2696.0
2026-09-11T14:36:00.000+08:00,461.17431640625,9.796031951904297,12.111328125,21.174406051635742,0.17077220976352692,386.70001220703125,6.224999904632568,3.6070001125335693,2059.60009765625,513.28125,2.0289063453674316,1.064009428024292,2696.0,513.28125,2.0289063453674316,1.064009428024292,2696.0,513.28125,2.0289063453674316,1.064009428024292,2696.0
2026-09-11T14:37:00.000+08:00,455.7903747558594,9.691871643066406,12.22265625,20.90533447265625,0.17287452518939972,386.79998779296875,6.236000061035156,3.6089999675750732,2059.699951171875,513.28125,2.0289063453674316,1.0606448650360107,2696.0,513.28125,2.0289063453674316,1.0606448650360107,2696.0,513.28125,2.0289063453674316,1.0606448650360107,2696.0
2026-09-11T14:38:00.000+08:00,447.7166442871094,9.798236846923828,12.125,20.96877670288086,0.1720653474330902,386.79998779296875,6.269999980926514,3.614000082015991,2059.800048828125,513.28125,2.0289063453674316,1.0614523887634277,2696.0,513.28125,2.0289063453674316,1.0614523887634277,2696.0,513.28125,2.0289063453674316,1.0614523887634277,2696.0
2026-09-11T14:39:00.000+08:00,446.7567138671875,9.783760070800781,12.14599609375,20.504894256591797,0.17678706347942352,386.5,6.242000102996826,3.6089999675750732,2059.800048828125,513.28125,2.0289063453674316,1.0610486268997192,2696.0,513.28125,2.0289063453674316,1.0610486268997192,2696.0,513.28125,2.0289063453674316,1.0610486268997192,2696.0
2026-09-11T14:40:00.000+08:00,441.7776184082031,9.811031341552734,12.15283203125,20.943241119384766,0.17241838574409485,386.8999938964844,6.263000011444092,3.6089999675750732,2059.89990234375,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0
2026-09-11T14:41:00.000+08:00,446.35015869140625,9.762527465820312,12.132080078125,20.70819091796875,0.1745203137397766,387.29998779296875,6.234000205993652,3.621999979019165,2059.89990234375,513.28125,2.0289063453674316,1.0641440153121948,2696.0,513.28125,2.0289063453674316,1.0641440153121948,2696.0,513.28125,2.0289063453674316,1.0641440153121948,2696.0
2026-09-11T14:42:00.000+08:00,457.0633544921875,9.794914245605469,12.09765625,21.521278381347656,0.16769449412822723,387.1000061035156,6.2729997634887695,3.628000020980835,2060.0,513.28125,2.0289063453674316,1.061586856842041,2696.0,513.28125,2.0289063453674316,1.061586856842041,2696.0,513.28125,2.0289063453674316,1.061586856842041,2696.0
2026-09-11T14:43:00.000+08:00,447.354736328125,9.789249420166016,12.097412109375,20.19340705871582,0.17906834185123444,386.8999938964844,6.264999866485596,3.615000009536743,2060.10009765625,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0
2026-09-11T14:44:00.000+08:00,nan,9.784133911132812,12.16015625,nan,nan,387.0,6.265999794006348,3.621999979019165,2060.10009765625,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0
2026-09-11T14:45:00.000+08:00,456.7091522216797,9.784564971923828,12.076416015625,21.099940299987793,0.17157866060733795,387.0,6.2829999923706055,3.624000072479248,2060.199951171875,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0
2026-09-11T14:46:00.000+08:00,457.8782653808594,9.71017074584961,12.1806640625,20.460464477539062,0.17692658305168152,387.29998779296875,6.2729997634887695,3.621999979019165,2060.199951171875,516.796875,2.0289063453674316,1.0645477771759033,2696.0,516.796875,2.0289063453674316,1.0645477771759033,2696.0,516.796875,2.0289063453674316,1.0645477771759033,2696.0
2026-09-11T14:47:00.000+08:00,446.85614013671875,9.77475357055664,12.145751953125,21.28959083557129,0.17013008892536163,387.0,6.257999897003174,3.618000030517578,2060.300048828125,513.28125,2.0289063453674316,1.0661627054214478,2696.0,513.28125,2.0289063453674316,1.0661627054214478,2696.0,513.28125,2.0289063453674316,1.0661627054214478,2696.0
2026-09-11T14:48:00.000+08:00,464.93310546875,9.793949127197266,12.076416015625,22.510684967041016,0.16067925095558167,386.70001220703125,6.26200008392334,3.61299991607666,2060.39990234375,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0,513.28125,2.0289063453674316,1.063201904296875,2696.0
2026-09-11T14:49:00.000+08:00,448.71337890625,9.69266128540039,12.159912109375,20.472434997558594,0.17672544717788696,386.8999938964844,6.244999885559082,3.6110000610351562,2060.39990234375,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0
2026-09-11T14:50:00.000+08:00,445.7001953125,9.77267074584961,12.173828125,20.913602828979492,0.17299744486808777,386.8999938964844,6.244999885559082,3.615999937057495,2060.5,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0,513.28125,2.0289063453674316,1.064816951751709,2696.0
2026-09-11T14:51:00.000+08:00,458.2928161621094,9.76156234741211,12.159912109375,21.39227294921875,0.1693134605884552,387.0,6.249000072479248,3.618000030517578,2060.5,513.28125,2.0289063453674316,1.0641440153121948,2696.0,513.28125,2.0289063453674316,1.0641440153121948,2696.0,513.28125,2.0289063453674316,1.0641440153121948,2696.0
2026-09-11T14:52:00.000+08:00,454.1169738769531,9.787345886230469,12.173828125,21.520442962646484,0.16858388483524323,387.20001220703125,6.254000186920166,3.627000093460083,2060.60009765625,516.796875,2.0289063453674316,1.0641440153121948,2696.0,516.796875,2.0289063453674316,1.0641440153121948,2696.0,516.796875,2.0289063453674316,1.0641440153121948,2696.0
2026-09-11T14:53:00.000+08:00,452.0159606933594,9.77267074584961,12.173583984375,20.425058364868164,0.17713534832000732,386.6000061035156,6.23199987411499,3.6070001125335693,2060.699951171875,513.28125,2.0289063453674316,1.0614523887634277,2696.0,513.28125,2.0289063453674316,1.0614523887634277,2696.0,513.28125,2.0289063453674316,1.0614523887634277,2696.0
2026-09-11T14:54:00.000+08:00,456.1942138671875,9.695476531982422,12.159912109375,21.666461944580078,0.16666311025619507,387.0,6.247000217437744,3.621000051498413,2060.699951171875,516.796875,2.0289063453674316,1.0657589435577393,2696.0,516.796875,2.0289063453674316,1.0657589435577393,2696.0,516.796875,2.0289063453674316,1.0657589435577393,2696.0
2026-09-11T14:55:00.000+08:00,454.3592834472656,9.812171936035156,12.16015625,21.20302391052246,0.1707303673028946,387.20001220703125,6.257999897003174,3.634999990463257,2060.800048828125,516.796875,2.0289063453674316,1.0645477771759033,2696.0,516.796875,2.0289063453674316,1.0645477771759033,2696.0,516.796875,2.0289063453674316,1.0645477771759033,2696.0
2026-09-11T14:56:00.000+08:00,451.7694396972656,9.770923614501953,12.22265625,21.24567985534668,0.17034050822257996,387.20001220703125,6.254000186920166,3.625,2060.800048828125,516.796875,2.0289063453674316,1.0649514198303223,2696.0,516.796875,2.0289063453674316,1.0649514198303223,2696.0,516.796875,2.0289063453674316,1.0649514198303223,2696.0
2026-09-11T14:57:00.000+08:00,448.43023681640625,9.761127471923828,12.236328125,21.61018180847168,0.1675599068403244,387.20001220703125,6.239999771118164,3.628000020980835,2060.89990234375,516.796875,2.0289063453674316,1.067508578300476,2696.0,516.796875,2.0289063453674316,1.067508578300476,2696.0,516.796875,2.0289063453674316,1.067508578300476,2696.0
2026-09-11T14:58:00.000+08:00,457.27960205078125,9.756057739257812,12.22265625,22.301549911499023,0.16285863518714905,387.0,6.269999980926514,3.634000062942505,2061.0,516.796875,2.0289063453674316,1.0649514198303223,2696.0,516.796875,2.0289063453674316,1.0649514198303223,2696.0,516.796875,2.0289063453674316,1.0649514198303223,2696.0
2026-09-11T14:59:00.000+08:00,458.3741149902344,9.761524200439453,12.194580078125,21.557357788085938,0.16829520463943481,387.0,6.285999774932861,3.63100004196167,2061.0,516.796875,2.067187547683716,1.069527268409729,2696.0,516.796875,2.067187547683716,1.069527268409729,2696.0,516.796875,2.067187547683716,1.069527268409729,2696.0
