timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-11T19:33:00.000+08:00,463.94580078125,9.724605560302734,11.979248046875,20.6162052154541,0.17631760239601135,387.6000061035156,6.2230000495910645,3.622999906539917,2077.699951171875,516.796875,2.0289063453674316,1.0661627054214478,2701.0,516.796875,2.0289063453674316,1.0661627054214478,2701.0,516.796875,2.0289063453674316,1.0661627054214478,2701.0
2026-09-11T19:34:00.000+08:00,472.09674072265625,9.746463775634766,11.9794921875,21.25372314453125,0.17060540616512299,388.20001220703125,6.257999897003174,3.638000011444092,2077.699951171875,516.796875,2.067187547683716,1.0692580938339233,2701.0,516.796875,2.067187547683716,1.0692580938339233,2701.0,516.796875,2.067187547683716,1.0692580938339233,2701.0
2026-09-11T19:35:00.000+08:00,466.8429870605469,9.701271057128906,11.986328125,20.610427856445312,0.1759788691997528,388.20001220703125,6.269999980926514,3.6470000743865967,2077.800048828125,516.796875,2.067187547683716,1.077467679977417,2701.0,516.796875,2.067187547683716,1.077467679977417,2701.0,516.796875,2.067187547683716,1.077467679977417,2701.0
2026-09-11T19:36:00.000+08:00,483.2493591308594,9.743297576904297,11.9306640625,21.81049346923828,0.16716723144054413,388.3999938964844,6.254000186920166,3.6449999809265137,2077.89990234375,516.796875,2.067187547683716,1.072218894958496,2701.0,516.796875,2.067187547683716,1.072218894958496,2701.0,516.796875,2.067187547683716,1.072218894958496,2701.0
2026-09-11T19:37:00.000+08:00,476.91375732421875,9.638046264648438,11.979248046875,21.61919593811035,0.1684613972902298,388.29998779296875,6.257999897003174,3.6440000534057617,2077.89990234375,516.796875,2.067187547683716,1.073026418685913,2701.0,516.796875,2.067187547683716,1.073026418685913,2701.0,516.796875,2.067187547683716,1.073026418685913,2701.0
2026-09-11T19:38:00.000+08:00,480.5848388671875,9.71091079711914,11.95849609375,21.296045303344727,0.17129941284656525,388.5,6.248000144958496,3.6429998874664307,2078.0,516.796875,2.067187547683716,1.072218894958496,2701.0,516.796875,2.067187547683716,1.072218894958496,2701.0,516.796875,2.067187547683716,1.072218894958496,2701.0
2026-09-11T19:39:00.000+08:00,nan,9.716663360595703,12.048828125,nan,nan,388.1000061035156,6.21999979019165,3.6449999809265137,2078.0,516.796875,2.0289063453674316,1.067643165588379,2701.0,516.796875,2.0289063453674316,1.067643165588379,2701.0,516.796875,2.0289063453674316,1.067643165588379,2701.0
2026-09-11T19:40:00.000+08:00,462.50457763671875,9.811138153076172,12.0,21.097195625305176,0.17276578396558762,388.29998779296875,6.252999782562256,3.6410000324249268,2078.10009765625,516.796875,2.067187547683716,1.0724880695343018,2701.0,516.796875,2.067187547683716,1.0724880695343018,2701.0,516.796875,2.067187547683716,1.0724880695343018,2701.0
2026-09-11T19:41:00.000+08:00,472.7262878417969,9.742233276367188,12.041748046875,21.056257247924805,0.1728702187538147,388.3999938964844,6.235000133514404,3.6440000534057617,2078.199951171875,516.796875,2.0289063453674316,1.0692580938339233,2701.0,516.796875,2.0289063453674316,1.0692580938339233,2701.0,516.796875,2.0289063453674316,1.0692580938339233,2701.0
2026-09-11T19:42:00.000+08:00,468.8999328613281,9.804218292236328,12.0419921875,21.493772506713867,0.16897918283939362,388.5,6.223999977111816,3.6440000534057617,2078.199951171875,516.796875,2.067187547683716,1.072218894958496,2701.0,516.796875,2.067187547683716,1.072218894958496,2701.0,516.796875,2.067187547683716,1.072218894958496,2701.0
2026-09-11T19:43:00.000+08:00,470.2760009765625,9.740371704101562,12.048828125,20.709062576293945,0.17567189037799835,388.6000061035156,6.224999904632568,3.6429998874664307,2078.300048828125,516.796875,2.067187547683716,1.0718151330947876,2701.0,516.796875,2.067187547683716,1.0718151330947876,2701.0,516.796875,2.067187547683716,1.0718151330947876,2701.0
2026-09-11T19:44:00.000+08:00,462.1624450683594,9.751480102539062,12.1044921875,20.851816177368164,0.1745651215314865,388.5,6.251999855041504,3.6600000858306885,2078.300048828125,516.796875,2.067187547683716,1.0734301805496216,2701.0,516.796875,2.067187547683716,1.0734301805496216,2701.0,516.796875,2.067187547683716,1.0734301805496216,2701.0
2026-09-11T19:45:00.000+08:00,470.34808349609375,9.625892639160156,12.0283203125,21.473609924316406,0.16997607052326202,388.70001220703125,6.239999771118164,3.6530001163482666,2078.39990234375,516.796875,2.067187547683716,1.0751796960830688,2701.0,516.796875,2.067187547683716,1.0751796960830688,2701.0,516.796875,2.067187547683716,1.0751796960830688,2701.0
2026-09-11T19:46:00.000+08:00,466.3921203613281,9.689762115478516,12.007080078125,21.378358840942383,0.17063985764980316,388.79998779296875,6.241000175476074,3.6630001068115234,2078.5,516.796875,2.067187547683716,1.0863500833511353,2701.0,516.796875,2.067187547683716,1.0863500833511353,2701.0,516.796875,2.067187547683716,1.0863500833511353,2701.0
2026-09-11T19:47:00.000+08:00,480.056640625,9.704856872558594,11.9794921875,21.532503128051758,0.16946473717689514,388.79998779296875,6.236000061035156,3.6489999294281006,2078.5,516.796875,2.067187547683716,1.0751796960830688,2701.0,516.796875,2.067187547683716,1.0751796960830688,2701.0,516.796875,2.067187547683716,1.0751796960830688,2701.0
2026-09-11T19:48:00.000+08:00,481.59100341796875,9.746139526367188,11.9306640625,21.326597213745117,0.17100712656974792,388.70001220703125,6.27400016784668,3.6600000858306885,2078.60009765625,516.796875,2.067187547683716,1.0734301805496216,2701.0,516.796875,2.067187547683716,1.0734301805496216,2701.0,516.796875,2.067187547683716,1.0734301805496216,2701.0
2026-09-11T19:49:00.000+08:00,486.2367858886719,9.723880767822266,11.96533203125,22.03858184814453,0.16584551334381104,388.70001220703125,6.2820000648498535,3.6540000438690186,2078.60009765625,516.796875,2.067187547683716,1.0714114904403687,2701.0,516.796875,2.067187547683716,1.0714114904403687,2701.0,516.796875,2.067187547683716,1.0714114904403687,2701.0
2026-09-11T19:50:00.000+08:00,475.0422668457031,9.728187561035156,11.986328125,20.450706481933594,0.17867353558540344,388.70001220703125,6.2870001792907715,3.6579999923706055,2078.699951171875,516.796875,2.067187547683716,1.0887725353240967,2701.0,516.796875,2.067187547683716,1.0887725353240967,2701.0,516.796875,2.067187547683716,1.0887725353240967,2701.0
2026-09-11T19:51:00.000+08:00,473.1331481933594,9.722389221191406,11.9658203125,21.431198120117188,0.17049910128116608,388.79998779296875,6.27400016784668,3.6610000133514404,2078.800048828125,516.796875,2.067187547683716,1.0817742347717285,2701.0,516.796875,2.067187547683716,1.0817742347717285,2701.0,516.796875,2.067187547683716,1.0817742347717285,2701.0
2026-09-11T19:52:00.000+08:00,472.1241149902344,9.71917724609375,11.944580078125,21.13420867919922,0.17369942367076874,388.8999938964844,6.232999801635742,3.6480000019073486,2078.800048828125,516.796875,2.067187547683716,1.073161005973816,2701.0,516.796875,2.067187547683716,1.073161005973816,2701.0,516.796875,2.067187547683716,1.073161005973816,2701.0
2026-09-11T19:53:00.000+08:00,470.4039306640625,9.810806274414062,11.9375,21.224332809448242,0.17187818884849548,389.0,6.242000102996826,3.6549999713897705,2078.89990234375,516.796875,2.067187547683716,1.0788134336471558,2702.0,516.796875,2.067187547683716,1.0788134336471558,2702.0,516.796875,2.067187547683716,1.0788134336471558,2702.0
2026-09-11T19:54:00.000+08:00,478.0971374511719,9.770523071289062,12.034912109375,21.09088897705078,0.17353464663028717,388.29998779296875,6.251999855041504,3.63700008392334,2079.0,516.796875,2.067187547683716,1.0724880695343018,2702.0,516.796875,2.067187547683716,1.0724880695343018,2702.0,516.796875,2.067187547683716,1.0724880695343018,2702.0
2026-09-11T19:55:00.000+08:00,473.5964660644531,9.704086303710938,12.0556640625,21.30805015563965,0.1710151880979538,388.29998779296875,6.251999855041504,3.6440000534057617,2079.0,516.796875,2.067187547683716,1.0742377042770386,2702.0,516.796875,2.067187547683716,1.0742377042770386,2702.0,516.796875,2.067187547683716,1.0742377042770386,2702.0
2026-09-11T19:56:00.000+08:00,471.63134765625,9.7174072265625,12.048828125,20.88251304626465,0.17435641586780548,388.3999938964844,6.269000053405762,3.6500000953674316,2079.10009765625,516.796875,2.067187547683716,1.0704693794250488,2702.0,516.796875,2.067187547683716,1.0704693794250488,2702.0,516.796875,2.067187547683716,1.0704693794250488,2702.0
2026-09-11T19:57:00.000+08:00,480.8185729980469,9.692977905273438,12.020751953125,22.04975128173828,0.16499052941799164,388.1000061035156,6.236000061035156,3.63100004196167,2079.10009765625,516.796875,2.067187547683716,1.0712769031524658,2702.0,516.796875,2.067187547683716,1.0712769031524658,2702.0,516.796875,2.067187547683716,1.0712769031524658,2702.0
2026-09-11T19:58:00.000+08:00,474.8354797363281,9.743583679199219,12.0,22.039997100830078,0.1651996672153473,388.29998779296875,6.256999969482422,3.635999917984009,2079.199951171875,516.796875,2.0289063453674316,1.067643165588379,2702.0,516.796875,2.0289063453674316,1.067643165588379,2702.0,516.796875,2.0289063453674316,1.067643165588379,2702.0
2026-09-11T19:59:00.000+08:00,467.22821044921875,9.721366882324219,12.034912109375,21.11623191833496,0.1725686639547348,388.1000061035156,6.245999813079834,3.6389999389648438,2079.300048828125,516.796875,2.0289063453674316,1.0700656175613403,2702.0,516.796875,2.0289063453674316,1.0700656175613403,2702.0,516.796875,2.0289063453674316,1.0700656175613403,2702.0
2026-09-11T20:00:00.000+08:00,481.23974609375,9.692230224609375,12.0,22.254173278808594,0.1631154716014862,388.0,6.238999843597412,3.634999990463257,2079.300048828125,516.796875,2.067187547683716,1.07854425907135,2702.0,516.796875,2.067187547683716,1.07854425907135,2702.0,516.796875,2.067187547683716,1.07854425907135,2702.0
2026-09-11T20:01:00.000+08:00,487.65948486328125,9.729660034179688,11.9658203125,21.257787704467773,0.17057278752326965,387.8999938964844,6.203000068664551,3.632999897003174,2079.39990234375,516.796875,2.067187547683716,1.0852733850479126,2702.0,516.796875,2.067187547683716,1.0852733850479126,2702.0,516.796875,2.067187547683716,1.0852733850479126,2702.0
2026-09-11T20:02:00.000+08:00,485.4422607421875,9.736038208007812,12.007080078125,21.551633834838867,0.16815431416034698,387.8999938964844,6.232999801635742,3.634999990463257,2079.39990234375,516.796875,2.0289063453674316,1.0625289678573608,2702.0,516.796875,2.0289063453674316,1.0625289678573608,2702.0,516.796875,2.0289063453674316,1.0625289678573608,2702.0
2026-09-11T20:03:00.000+08:00,469.50616455078125,9.71063232421875,12.013916015625,22.482563018798828,0.16168084740638733,388.0,6.23199987411499,3.628000020980835,2079.5,516.796875,2.0289063453674316,1.0679123401641846,2702.0,516.796875,2.0289063453674316,1.0679123401641846,2702.0,516.796875,2.0289063453674316,1.0679123401641846,2702.0
2026-09-11T20:04:00.000+08:00,488.9552307128906,9.731727600097656,12.0556640625,22.572586059570312,0.16116894781589508,387.8999938964844,6.2129998207092285,3.632999897003174,2079.60009765625,516.796875,2.0289063453674316,1.066701054573059,2702.0,516.796875,2.0289063453674316,1.066701054573059,2702.0,516.796875,2.0289063453674316,1.066701054573059,2702.0
2026-09-11T20:05:00.000+08:00,487.451416015625,9.726051330566406,12.048828125,21.406368255615234,0.1694355607032776,387.8999938964844,6.21999979019165,3.619999885559082,2079.60009765625,516.796875,2.067187547683716,1.081101417541504,2702.0,516.796875,2.067187547683716,1.081101417541504,2702.0,516.796875,2.067187547683716,1.081101417541504,2702.0
2026-09-11T20:06:00.000+08:00,491.64666748046875,9.796817779541016,12.007080078125,21.849634170532227,0.16554053127765656,388.1000061035156,6.228000164031982,3.627000093460083,2079.699951171875,516.796875,2.0289063453674316,1.066701054573059,2702.0,516.796875,2.0289063453674316,1.066701054573059,2702.0,516.796875,2.0289063453674316,1.066701054573059,2702.0
2026-09-11T20:07:00.000+08:00,474.42529296875,9.745426177978516,12.041748046875,21.976680755615234,0.16508406400680542,388.20001220703125,6.2129998207092285,3.6410000324249268,2079.699951171875,516.796875,2.067187547683716,1.0696618556976318,2702.0,516.796875,2.067187547683716,1.0696618556976318,2702.0,516.796875,2.067187547683716,1.0696618556976318,2702.0
2026-09-11T20:08:00.000+08:00,494.1169128417969,9.732475280761719,12.0419921875,22.83279037475586,0.15920086205005646,388.20001220703125,6.210000038146973,3.624000072479248,2079.800048828125,516.796875,2.067187547683716,1.0671048164367676,2702.0,516.796875,2.067187547683716,1.0671048164367676,2702.0,516.796875,2.067187547683716,1.0671048164367676,2702.0
2026-09-11T20:09:00.000+08:00,483.67962646484375,9.687904357910156,12.048583984375,22.29605484008789,0.16325758397579193,388.1000061035156,6.229000091552734,3.634999990463257,2079.89990234375,516.796875,2.067187547683716,1.0683159828186035,2702.0,516.796875,2.067187547683716,1.0683159828186035,2702.0,516.796875,2.067187547683716,1.0683159828186035,2702.0
2026-09-11T20:10:00.000+08:00,479.94775390625,9.747566223144531,11.9375,21.03768539428711,0.17278516292572021,388.5,6.244999885559082,3.6429998874664307,2079.89990234375,516.796875,2.0289063453674316,1.0680469274520874,2702.0,516.796875,2.0289063453674316,1.0680469274520874,2702.0,516.796875,2.0289063453674316,1.0680469274520874,2702.0
2026-09-11T20:11:00.000+08:00,473.964111328125,9.704132080078125,11.9931640625,20.79897117614746,0.17539328336715698,388.20001220703125,6.245999813079834,3.640000104904175,2080.0,516.796875,2.0289063453674316,1.067643165588379,2702.0,516.796875,2.0289063453674316,1.067643165588379,2702.0,516.796875,2.0289063453674316,1.067643165588379,2702.0
2026-09-11T20:12:00.000+08:00,488.54217529296875,9.72536849975586,11.9306640625,21.58187484741211,0.16852104663848877,388.6000061035156,6.260000228881836,3.6589999198913574,2080.0,516.796875,2.067187547683716,1.0759872198104858,2702.0,516.796875,2.067187547683716,1.0759872198104858,2702.0,516.796875,2.067187547683716,1.0759872198104858,2702.0
2026-09-11T20:13:00.000+08:00,483.4150695800781,9.702388763427734,11.944580078125,22.020565032958984,0.1651637852191925,388.70001220703125,6.295000076293945,3.6530001163482666,2080.10009765625,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:14:00.000+08:00,489.15277099609375,9.720294952392578,11.9931640625,20.69800567626953,0.1764904260635376,388.70001220703125,6.2870001792907715,3.6480000019073486,2080.199951171875,516.796875,2.067187547683716,1.0863500833511353,2702.0,516.796875,2.067187547683716,1.0863500833511353,2702.0,516.796875,2.067187547683716,1.0863500833511353,2702.0
2026-09-11T20:15:00.000+08:00,483.12872314453125,9.721763610839844,11.958251953125,20.975339889526367,0.17449061572551727,388.79998779296875,6.303999900817871,3.6480000019073486,2080.199951171875,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:16:00.000+08:00,471.76666259765625,9.79464340209961,11.972412109375,20.388317108154297,0.1790241003036499,388.70001220703125,6.2829999923706055,3.6500000953674316,2080.300048828125,516.796875,2.067187547683716,1.073968529701233,2702.0,516.796875,2.067187547683716,1.073968529701233,2702.0,516.796875,2.067187547683716,1.073968529701233,2702.0
2026-09-11T20:17:00.000+08:00,473.9464111328125,9.742233276367188,12.0419921875,20.973752975463867,0.17402704060077667,388.70001220703125,6.267000198364258,3.6470000743865967,2080.300048828125,516.796875,2.067187547683716,1.0776022672653198,2702.0,516.796875,2.067187547683716,1.0776022672653198,2702.0,516.796875,2.067187547683716,1.0776022672653198,2702.0
2026-09-11T20:18:00.000+08:00,483.7772521972656,9.77164077758789,12.0283203125,21.71985626220703,0.16814106702804565,388.8999938964844,6.260000228881836,3.6500000953674316,2080.39990234375,516.796875,2.067187547683716,1.0879651308059692,2702.0,516.796875,2.067187547683716,1.0879651308059692,2702.0,516.796875,2.067187547683716,1.0879651308059692,2702.0
2026-09-11T20:19:00.000+08:00,488.37646484375,9.73038101196289,12.0556640625,22.406179428100586,0.1633031666278839,388.8999938964844,6.296000003814697,3.6540000438690186,2080.5,516.796875,2.067187547683716,1.079351782798767,2702.0,516.796875,2.067187547683716,1.079351782798767,2702.0,516.796875,2.067187547683716,1.079351782798767,2702.0
2026-09-11T20:20:00.000+08:00,484.8084716796875,9.701271057128906,11.986083984375,21.54158592224121,0.16957898437976837,388.6000061035156,6.275000095367432,3.6470000743865967,2080.5,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:21:00.000+08:00,492.8438720703125,9.689414978027344,11.9794921875,21.36568260192871,0.17102190852165222,388.79998779296875,6.297999858856201,3.6570000648498535,2080.60009765625,516.796875,2.067187547683716,1.079351782798767,2702.0,516.796875,2.067187547683716,1.079351782798767,2702.0,516.796875,2.067187547683716,1.079351782798767,2702.0
2026-09-11T20:22:00.000+08:00,488.3092346191406,9.634834289550781,11.9375,21.62772560119629,0.16899603605270386,388.6000061035156,6.281000137329102,3.6549999713897705,2080.699951171875,516.796875,2.0289063453674316,1.0684505701065063,2702.0,516.796875,2.0289063453674316,1.0684505701065063,2702.0,516.796875,2.0289063453674316,1.0684505701065063,2702.0
2026-09-11T20:23:00.000+08:00,486.5869140625,9.476783752441406,11.819580078125,22.367828369140625,0.1630466729402542,388.79998779296875,6.263999938964844,3.6600000858306885,2080.699951171875,516.796875,2.067187547683716,1.0714114904403687,2702.0,516.796875,2.067187547683716,1.0714114904403687,2702.0,516.796875,2.067187547683716,1.0714114904403687,2702.0
2026-09-11T20:24:00.000+08:00,496.6075439453125,9.378372192382812,11.763916015625,22.842071533203125,0.1599241942167282,388.8999938964844,6.309000015258789,3.6540000438690186,2080.800048828125,516.796875,2.067187547683716,1.0735647678375244,2702.0,516.796875,2.067187547683716,1.0735647678375244,2702.0,516.796875,2.067187547683716,1.0735647678375244,2702.0
2026-09-11T20:25:00.000+08:00,491.93878173828125,9.365795135498047,11.757080078125,23.657182693481445,0.15487897396087646,389.1000061035156,6.261000156402588,3.6619999408721924,2080.800048828125,516.796875,2.067187547683716,1.0761218070983887,2702.0,516.796875,2.067187547683716,1.0761218070983887,2702.0,516.796875,2.067187547683716,1.0761218070983887,2702.0
2026-09-11T20:26:00.000+08:00,492.18145751953125,9.320926666259766,11.784912109375,22.741939544677734,0.16115599870681763,388.8999938964844,6.26200008392334,3.6540000438690186,2080.89990234375,516.796875,2.067187547683716,1.0761218070983887,2702.0,516.796875,2.067187547683716,1.0761218070983887,2702.0,516.796875,2.067187547683716,1.0761218070983887,2702.0
2026-09-11T20:27:00.000+08:00,493.9283447265625,9.320926666259766,11.75,24.256654739379883,0.15076275169849396,388.79998779296875,6.2789998054504395,3.6549999713897705,2081.0,516.796875,2.067187547683716,1.0773330926895142,2702.0,516.796875,2.067187547683716,1.0773330926895142,2702.0,516.796875,2.067187547683716,1.0773330926895142,2702.0
2026-09-11T20:28:00.000+08:00,476.3705749511719,9.365795135498047,11.798828125,22.19785499572754,0.16483573615550995,389.20001220703125,6.291999816894531,3.6679999828338623,2081.0,516.796875,2.067187547683716,1.080293893814087,2702.0,516.796875,2.067187547683716,1.080293893814087,2702.0,516.796875,2.067187547683716,1.080293893814087,2702.0
2026-09-11T20:29:00.000+08:00,481.1800842285156,9.316593170166016,11.8681640625,23.358863830566406,0.15672850608825684,389.1000061035156,6.244999885559082,3.6619999408721924,2081.10009765625,516.796875,2.067187547683716,1.0777368545532227,2702.0,516.796875,2.067187547683716,1.0777368545532227,2702.0,516.796875,2.067187547683716,1.0777368545532227,2702.0
2026-09-11T20:30:00.000+08:00,481.0433654785156,9.389892578125,11.7919921875,22.772008895874023,0.16103102266788483,389.20001220703125,6.301000118255615,3.6679999828338623,2081.10009765625,516.796875,2.067187547683716,1.088099718093872,2702.0,516.796875,2.067187547683716,1.088099718093872,2702.0,516.796875,2.067187547683716,1.088099718093872,2702.0
2026-09-11T20:31:00.000+08:00,471.3191833496094,9.399940490722656,11.847412109375,22.25538444519043,0.16458937525749207,389.29998779296875,6.283999919891357,3.6619999408721924,2081.199951171875,516.796875,2.067187547683716,1.0918679237365723,2702.0,516.796875,2.067187547683716,1.0918679237365723,2702.0,516.796875,2.067187547683716,1.0918679237365723,2702.0
2026-09-11T20:32:00.000+08:00,485.7219543457031,9.437263488769531,11.861083984375,23.298219680786133,0.157136470079422,388.70001220703125,6.255000114440918,3.6470000743865967,2081.300048828125,516.796875,2.067187547683716,1.0714114904403687,2702.0,516.796875,2.067187547683716,1.0714114904403687,2702.0,516.796875,2.067187547683716,1.0714114904403687,2702.0
2026-09-11T20:33:00.000+08:00,483.0099792480469,9.378372192382812,11.847412109375,23.242460250854492,0.15742740035057068,388.70001220703125,6.275000095367432,3.6489999294281006,2081.300048828125,516.796875,2.067187547683716,1.0743722915649414,2702.0,516.796875,2.067187547683716,1.0743722915649414,2702.0,516.796875,2.067187547683716,1.0743722915649414,2702.0
2026-09-11T20:34:00.000+08:00,484.1432800292969,9.385940551757812,11.798828125,23.42630958557129,0.1556369811296463,388.29998779296875,6.260000228881836,3.6410000324249268,2081.39990234375,516.796875,2.067187547683716,1.0804284811019897,2702.0,516.796875,2.067187547683716,1.0804284811019897,2702.0,516.796875,2.067187547683716,1.0804284811019897,2702.0
2026-09-11T20:35:00.000+08:00,485.0873107910156,9.384506225585938,11.8125,22.590194702148438,0.16179585456848145,388.6000061035156,6.2769999504089355,3.6500000953674316,2081.39990234375,516.796875,2.067187547683716,1.0714114904403687,2702.0,516.796875,2.067187547683716,1.0714114904403687,2702.0,516.796875,2.067187547683716,1.0714114904403687,2702.0
2026-09-11T20:36:00.000+08:00,478.0968017578125,9.46493148803711,11.833251953125,23.47584342956543,0.15560676157474518,388.29998779296875,6.228000164031982,3.634000062942505,2081.5,516.796875,2.067187547683716,1.073026418685913,2702.0,516.796875,2.067187547683716,1.073026418685913,2702.0,516.796875,2.067187547683716,1.073026418685913,2702.0
2026-09-11T20:37:00.000+08:00,487.29296875,9.38265609741211,11.916748046875,23.263113021850586,0.1564708948135376,388.5,6.247000217437744,3.6480000019073486,2081.60009765625,516.796875,2.067187547683716,1.072218894958496,2702.0,516.796875,2.067187547683716,1.072218894958496,2702.0,516.796875,2.067187547683716,1.072218894958496,2702.0
2026-09-11T20:38:00.000+08:00,nan,9.417476654052734,11.923583984375,nan,nan,388.5,6.249000072479248,3.6540000438690186,2081.60009765625,516.796875,2.067187547683716,1.0883688926696777,2702.0,516.796875,2.067187547683716,1.0883688926696777,2702.0,516.796875,2.067187547683716,1.0883688926696777,2702.0
2026-09-11T20:39:00.000+08:00,466.3619842529297,9.380172729492188,11.882080078125,22.924097061157227,0.15923353284597397,388.5,6.243000030517578,3.6429998874664307,2081.699951171875,516.796875,2.067187547683716,1.0734301805496216,2702.0,516.796875,2.067187547683716,1.0734301805496216,2702.0,516.796875,2.067187547683716,1.0734301805496216,2702.0
2026-09-11T20:40:00.000+08:00,479.6233215332031,9.38375473022461,11.923828125,23.55010986328125,0.15511605143547058,388.5,6.245999813079834,3.6540000438690186,2081.699951171875,516.796875,2.0289063453674316,1.0697964429855347,2702.0,516.796875,2.0289063453674316,1.0697964429855347,2702.0,516.796875,2.0289063453674316,1.0697964429855347,2702.0
2026-09-11T20:41:00.000+08:00,476.7214660644531,9.468841552734375,11.9169921875,22.92123794555664,0.1592845916748047,388.5,6.239999771118164,3.6500000953674316,2081.800048828125,516.796875,2.067187547683716,1.073968529701233,2702.0,516.796875,2.067187547683716,1.073968529701233,2702.0,516.796875,2.067187547683716,1.073968529701233,2702.0
2026-09-11T20:42:00.000+08:00,478.1304016113281,9.435478210449219,11.9931640625,23.19377326965332,0.15758539736270905,388.79998779296875,6.255000114440918,3.6549999713897705,2081.89990234375,516.796875,2.067187547683716,1.0781406164169312,2702.0,516.796875,2.067187547683716,1.0781406164169312,2702.0,516.796875,2.067187547683716,1.0781406164169312,2702.0
2026-09-11T20:43:00.000+08:00,486.4743957519531,9.431835174560547,11.854248046875,23.335342407226562,0.1568436324596405,388.6000061035156,6.26800012588501,3.6549999713897705,2081.89990234375,516.796875,2.067187547683716,1.0751796960830688,2702.0,516.796875,2.067187547683716,1.0751796960830688,2702.0,516.796875,2.067187547683716,1.0751796960830688,2702.0
2026-09-11T20:44:00.000+08:00,492.2752990722656,9.404193878173828,11.8681640625,23.552719116210938,0.1554809808731079,388.5,6.257999897003174,3.6530001163482666,2082.0,516.796875,2.067187547683716,1.072218894958496,2702.0,516.796875,2.067187547683716,1.072218894958496,2702.0,516.796875,2.067187547683716,1.072218894958496,2702.0
2026-09-11T20:45:00.000+08:00,481.28302001953125,9.37588119506836,11.8681640625,23.464618682861328,0.15542548894882202,388.6000061035156,6.270999908447266,3.6500000953674316,2082.10009765625,516.796875,2.067187547683716,1.0751796960830688,2702.0,516.796875,2.067187547683716,1.0751796960830688,2702.0,516.796875,2.067187547683716,1.0751796960830688,2702.0
2026-09-11T20:46:00.000+08:00,487.93731689453125,9.416816711425781,11.791748046875,23.447099685668945,0.15579751133918762,388.70001220703125,6.25600004196167,3.6510000228881836,2082.10009765625,516.796875,2.067187547683716,1.0743722915649414,2702.0,516.796875,2.067187547683716,1.0743722915649414,2702.0,516.796875,2.067187547683716,1.0743722915649414,2702.0
2026-09-11T20:47:00.000+08:00,484.0638122558594,9.481468200683594,11.8544921875,23.064987182617188,0.15833522379398346,388.70001220703125,6.25600004196167,3.6470000743865967,2082.199951171875,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0,516.796875,2.067187547683716,1.0763909816741943,2702.0
2026-09-11T20:48:00.000+08:00,487.3863525390625,9.479225158691406,11.923828125,22.743223190307617,0.16066324710845947,388.6000061035156,6.263000011444092,3.6480000019073486,2082.199951171875,516.796875,2.067187547683716,1.073161005973816,2702.0,516.796875,2.067187547683716,1.073161005973816,2702.0,516.796875,2.067187547683716,1.073161005973816,2702.0
2026-09-11T20:49:00.000+08:00,489.6854553222656,9.49835205078125,11.875,23.814973831176758,0.15360084176063538,389.1000061035156,6.258999824523926,3.6579999923706055,2082.300048828125,516.796875,2.067187547683716,1.0777368545532227,2703.0,516.796875,2.067187547683716,1.0777368545532227,2703.0,516.796875,2.067187547683716,1.0777368545532227,2703.0
2026-09-11T20:50:00.000+08:00,482.96832275390625,9.558639526367188,11.923583984375,24.033771514892578,0.15211927890777588,389.29998779296875,6.252999782562256,3.6570000648498535,2082.39990234375,516.796875,2.067187547683716,1.0745068788528442,2703.0,516.796875,2.067187547683716,1.0745068788528442,2703.0,516.796875,2.067187547683716,1.0745068788528442,2703.0
2026-09-11T20:51:00.000+08:00,486.165771484375,9.439376831054688,11.916748046875,24.359575271606445,0.150659441947937,389.29998779296875,6.2729997634887695,3.6700000762939453,2082.39990234375,516.796875,2.067187547683716,1.0819088220596313,2703.0,516.796875,2.067187547683716,1.0819088220596313,2703.0,516.796875,2.067187547683716,1.0819088220596313,2703.0
2026-09-11T20:52:00.000+08:00,491.436767578125,9.542476654052734,11.916748046875,23.642711639404297,0.15510065853595734,389.5,6.265999794006348,3.6679999828338623,2082.5,516.796875,2.067187547683716,1.077467679977417,2703.0,516.796875,2.067187547683716,1.077467679977417,2703.0,516.796875,2.067187547683716,1.077467679977417,2703.0
2026-09-11T20:53:00.000+08:00,475.8333740234375,9.515888214111328,11.951416015625,22.434795379638672,0.1633177250623703,389.5,6.2779998779296875,3.6700000762939453,2082.5,516.796875,2.067187547683716,1.077467679977417,2703.0,516.796875,2.067187547683716,1.077467679977417,2703.0,516.796875,2.067187547683716,1.077467679977417,2703.0
2026-09-11T20:54:00.000+08:00,481.02301025390625,9.507617950439453,11.951416015625,23.762828826904297,0.1542324721813202,389.5,6.2870001792907715,3.6679999828338623,2082.60009765625,516.796875,2.067187547683716,1.078678846359253,2703.0,516.796875,2.067187547683716,1.078678846359253,2703.0,516.796875,2.067187547683716,1.078678846359253,2703.0
2026-09-11T20:55:00.000+08:00,483.5856018066406,9.500446319580078,11.986328125,23.84952735900879,0.15367181599140167,389.3999938964844,6.311999797821045,3.674999952316284,2082.699951171875,516.796875,2.067187547683716,1.078678846359253,2703.0,516.796875,2.067187547683716,1.078678846359253,2703.0,516.796875,2.067187547683716,1.078678846359253,2703.0
2026-09-11T20:56:00.000+08:00,490.9337463378906,9.497608184814453,11.909912109375,23.88370704650879,0.15357749164104462,389.70001220703125,6.306000232696533,3.6740000247955322,2082.699951171875,516.796875,2.067187547683716,1.0796209573745728,2703.0,516.796875,2.067187547683716,1.0796209573745728,2703.0,516.796875,2.067187547683716,1.0796209573745728,2703.0
2026-09-11T20:57:00.000+08:00,470.3265075683594,9.505149841308594,11.875,22.76167106628418,0.16071541607379913,389.5,6.289999961853027,3.6710000038146973,2082.800048828125,516.796875,2.067187547683716,1.0816397666931152,2703.0,516.796875,2.067187547683716,1.0816397666931152,2703.0,516.796875,2.067187547683716,1.0816397666931152,2703.0
2026-09-11T20:58:00.000+08:00,467.3717346191406,9.506523132324219,11.958251953125,22.37441062927246,0.16407135128974915,389.3999938964844,6.302999973297119,3.6670000553131104,2082.800048828125,516.796875,2.067187547683716,1.0854079723358154,2703.0,516.796875,2.067187547683716,1.0854079723358154,2703.0,516.796875,2.067187547683716,1.0854079723358154,2703.0
2026-09-11T20:59:00.000+08:00,486.4508056640625,9.511577606201172,11.951416015625,22.6151065826416,0.1624135673046112,389.5,6.289000034332275,3.6730000972747803,2082.89990234375,516.796875,2.067187547683716,1.0804284811019897,2703.0,516.796875,2.067187547683716,1.0804284811019897,2703.0,516.796875,2.067187547683716,1.0804284811019897,2703.0
2026-09-11T21:00:00.000+08:00,477.3683776855469,9.514789581298828,11.9794921875,23.19391441345215,0.15836049616336823,389.3999938964844,6.307000160217285,3.6730000972747803,2083.0,516.796875,2.067187547683716,1.0824471712112427,2703.0,516.796875,2.067187547683716,1.0824471712112427,2703.0,516.796875,2.067187547683716,1.0824471712112427,2703.0
2026-09-11T21:01:00.000+08:00,463.4224548339844,9.538578033447266,11.7919921875,21.800745010375977,0.16852635145187378,389.3999938964844,6.288000106811523,3.6689999103546143,2083.0,516.796875,2.067187547683716,1.07948637008667,2703.0,516.796875,2.067187547683716,1.07948637008667,2703.0,516.796875,2.067187547683716,1.07948637008667,2703.0
2026-09-11T21:02:00.000+08:00,550.7164306640625,9.526824951171875,11.507080078125,26.213092803955078,0.14015896618366241,389.20001220703125,6.281000137329102,3.6610000133514404,2083.10009765625,516.796875,2.067187547683716,1.0789480209350586,2703.0,516.796875,2.067187547683716,1.0789480209350586,2703.0,516.796875,2.067187547683716,1.0789480209350586,2703.0
2026-09-11T21:03:00.000+08:00,611.2521362304688,10.302898406982422,11.9169921875,24.480464935302734,0.14975205063819885,389.3999938964844,6.249000072479248,3.6600000858306885,2083.199951171875,516.796875,2.067187547683716,1.0819088220596313,2703.0,516.796875,2.067187547683716,1.0819088220596313,2703.0,516.796875,2.067187547683716,1.0819088220596313,2703.0
2026-09-11T21:04:00.000+08:00,492.85064697265625,11.230693817138672,13.4375,15.78238582611084,0.23222090303897858,389.70001220703125,6.300000190734863,3.6689999103546143,2083.199951171875,516.796875,2.067187547683716,1.0796209573745728,2703.0,516.796875,2.067187547683716,1.0796209573745728,2703.0,516.796875,2.067187547683716,1.0796209573745728,2703.0
2026-09-11T21:05:00.000+08:00,359.4992370605469,11.173789978027344,13.7158203125,16.16509246826172,0.2265375256538391,389.6000061035156,6.2820000648498535,3.6619999408721924,2083.300048828125,516.796875,2.067187547683716,1.0741031169891357,2703.0,516.796875,2.067187547683716,1.0741031169891357,2703.0,516.796875,2.067187547683716,1.0741031169891357,2703.0
2026-09-11T21:06:00.000+08:00,323.2113037109375,11.072929382324219,13.798828125,15.843637466430664,0.2306288480758667,389.6000061035156,6.267000198364258,3.6579999923706055,2083.300048828125,516.796875,2.067187547683716,1.0828509330749512,2703.0,516.796875,2.067187547683716,1.0828509330749512,2703.0,516.796875,2.067187547683716,1.0828509330749512,2703.0
2026-09-11T21:07:00.000+08:00,307.40234375,10.612541198730469,13.5625,16.563323974609375,0.22103050351142883,389.70001220703125,6.289000034332275,3.6649999618530273,2083.39990234375,516.796875,2.067187547683716,1.0778714418411255,2703.0,516.796875,2.067187547683716,1.0778714418411255,2703.0,516.796875,2.067187547683716,1.0778714418411255,2703.0
2026-09-11T21:08:00.000+08:00,317.0482482910156,9.805267333984375,13.201416015625,18.9327392578125,0.19331593811511993,387.5,6.242000102996826,3.631999969482422,2083.5,516.796875,2.067187547683716,1.0759872198104858,2703.0,516.796875,2.067187547683716,1.0759872198104858,2703.0,516.796875,2.067187547683716,1.0759872198104858,2703.0
2026-09-11T21:09:00.000+08:00,305.8352966308594,9.321601867675781,12.791748046875,20.683032989501953,0.17671489715576172,388.5,6.248000144958496,3.6419999599456787,2083.5,516.796875,2.067187547683716,1.0759872198104858,2703.0,516.796875,2.067187547683716,1.0759872198104858,2703.0,516.796875,2.067187547683716,1.0759872198104858,2703.0
2026-09-11T21:10:00.000+08:00,305.9757995605469,9.325172424316406,12.757080078125,20.65103530883789,0.17635920643806458,388.20001220703125,6.229000091552734,3.63700008392334,2083.60009765625,516.796875,2.067187547683716,1.0700656175613403,2703.0,516.796875,2.067187547683716,1.0700656175613403,2703.0,516.796875,2.067187547683716,1.0700656175613403,2703.0
2026-09-11T21:11:00.000+08:00,311.6357116699219,9.253559112548828,12.784912109375,20.658824920654297,0.17634110152721405,388.29998779296875,6.244999885559082,3.6389999389648438,2083.60009765625,516.796875,2.067187547683716,1.0724880695343018,2703.0,516.796875,2.067187547683716,1.0724880695343018,2703.0,516.796875,2.067187547683716,1.0724880695343018,2703.0
2026-09-11T21:12:00.000+08:00,309.1234130859375,9.285755157470703,12.625,21.411035537719727,0.17005249857902527,388.29998779296875,6.241000175476074,3.640000104904175,2083.699951171875,516.796875,2.067187547683716,1.0688543319702148,2703.0,516.796875,2.067187547683716,1.0688543319702148,2703.0,516.796875,2.067187547683716,1.0688543319702148,2703.0
2026-09-11T21:13:00.000+08:00,316.121337890625,9.273902893066406,12.673828125,20.968292236328125,0.1737385094165802,388.20001220703125,6.230000019073486,3.6410000324249268,2083.800048828125,516.796875,2.067187547683716,1.0696618556976318,2703.0,516.796875,2.067187547683716,1.0696618556976318,2703.0,516.796875,2.067187547683716,1.0696618556976318,2703.0
2026-09-11T21:14:00.000+08:00,313.6285400390625,9.372352600097656,12.666748046875,20.752334594726562,0.1754019409418106,388.5,6.215000152587891,3.640000104904175,2083.800048828125,516.796875,2.067187547683716,1.0704693794250488,2703.0,516.796875,2.067187547683716,1.0704693794250488,2703.0,516.796875,2.067187547683716,1.0704693794250488,2703.0
2026-09-11T21:15:00.000+08:00,315.107421875,9.53012466430664,12.736328125,20.635684967041016,0.1766357570886612,388.29998779296875,6.228000164031982,3.638000011444092,2083.89990234375,516.796875,2.067187547683716,1.0696618556976318,2703.0,516.796875,2.067187547683716,1.0696618556976318,2703.0,516.796875,2.067187547683716,1.0696618556976318,2703.0
2026-09-11T21:16:00.000+08:00,320.2846374511719,9.651802062988281,12.8681640625,20.85257339477539,0.17431901395320892,388.70001220703125,6.245999813079834,3.6530001163482666,2083.89990234375,516.796875,2.067187547683716,1.073968529701233,2703.0,516.796875,2.067187547683716,1.073968529701233,2703.0,516.796875,2.067187547683716,1.073968529701233,2703.0
2026-09-11T21:17:00.000+08:00,320.7896423339844,9.641448974609375,12.882080078125,20.52979850769043,0.17793647944927216,388.29998779296875,6.21999979019165,3.6389999389648438,2084.0,516.796875,2.067187547683716,1.07383394241333,2703.0,516.796875,2.067187547683716,1.07383394241333,2703.0,516.796875,2.067187547683716,1.07383394241333,2703.0
2026-09-11T21:18:00.000+08:00,318.5371398925781,9.659229278564453,12.875,20.567020416259766,0.1764475256204605,388.70001220703125,6.244999885559082,3.6429998874664307,2084.10009765625,516.796875,2.067187547683716,1.0751796960830688,2703.0,516.796875,2.067187547683716,1.0751796960830688,2703.0,516.796875,2.067187547683716,1.0751796960830688,2703.0
2026-09-11T21:19:00.000+08:00,313.76251220703125,9.743053436279297,12.909912109375,20.07349967956543,0.18158268928527832,388.3999938964844,6.23799991607666,3.6389999389648438,2084.10009765625,516.796875,2.0289063453674316,1.0704693794250488,2703.0,516.796875,2.0289063453674316,1.0704693794250488,2703.0,516.796875,2.0289063453674316,1.0704693794250488,2703.0
2026-09-11T21:20:00.000+08:00,317.32122802734375,9.637081146240234,12.9931640625,20.560949325561523,0.1772778034210205,388.1000061035156,6.2270002365112305,3.635999917984009,2084.199951171875,516.796875,2.0289063453674316,1.0641440153121948,2703.0,516.796875,2.0289063453674316,1.0641440153121948,2703.0,516.796875,2.0289063453674316,1.0641440153121948,2703.0
2026-09-11T21:21:00.000+08:00,306.5877685546875,9.665168762207031,12.9306640625,19.797386169433594,0.18381214141845703,388.29998779296875,6.2179999351501465,3.6389999389648438,2084.199951171875,516.796875,2.067187547683716,1.0700656175613403,2703.0,516.796875,2.067187547683716,1.0700656175613403,2703.0,516.796875,2.067187547683716,1.0700656175613403,2703.0
2026-09-11T21:22:00.000+08:00,320.6845397949219,9.57342529296875,12.888916015625,20.707273483276367,0.17549389600753784,388.29998779296875,6.2179999351501465,3.640000104904175,2084.300048828125,516.796875,2.067187547683716,1.0720843076705933,2703.0,516.796875,2.067187547683716,1.0720843076705933,2703.0,516.796875,2.067187547683716,1.0720843076705933,2703.0
2026-09-11T21:23:00.000+08:00,324.1754455566406,9.601943969726562,12.861083984375,21.169660568237305,0.17156629264354706,388.3999938964844,6.2270002365112305,3.6419999599456787,2084.39990234375,516.796875,2.067187547683716,1.07383394241333,2703.0,516.796875,2.067187547683716,1.07383394241333,2703.0,516.796875,2.067187547683716,1.07383394241333,2703.0
2026-09-11T21:24:00.000+08:00,322.21234130859375,9.607162475585938,12.7919921875,20.74403190612793,0.17552036046981812,388.20001220703125,6.2210001945495605,3.6410000324249268,2084.39990234375,516.796875,2.067187547683716,1.075852632522583,2703.0,516.796875,2.067187547683716,1.075852632522583,2703.0,516.796875,2.067187547683716,1.075852632522583,2703.0
2026-09-11T21:25:00.000+08:00,327.0033874511719,9.56637191772461,12.861083984375,21.3627986907959,0.17029602825641632,388.6000061035156,6.208000183105469,3.6459999084472656,2084.5,516.796875,2.067187547683716,1.0792171955108643,2703.0,516.796875,2.067187547683716,1.0792171955108643,2703.0,516.796875,2.067187547683716,1.0792171955108643,2703.0
2026-09-11T21:26:00.000+08:00,322.6447448730469,9.596874237060547,12.78515625,20.116718292236328,0.1813914179801941,388.8999938964844,6.210000038146973,3.6480000019073486,2084.5,516.796875,2.067187547683716,1.0763909816741943,2703.0,516.796875,2.067187547683716,1.0763909816741943,2703.0,516.796875,2.067187547683716,1.0763909816741943,2703.0
2026-09-11T21:27:00.000+08:00,312.38702392578125,9.599739074707031,12.6875,19.635805130004883,0.18573212623596191,388.70001220703125,6.236000061035156,3.6559998989105225,2084.60009765625,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:28:00.000+08:00,327.7460632324219,9.577522277832031,12.8056640625,20.199243545532227,0.18030378222465515,388.79998779296875,6.211999893188477,3.6470000743865967,2084.699951171875,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:29:00.000+08:00,326.7840270996094,9.56915283203125,12.854248046875,20.7000732421875,0.17652112245559692,388.70001220703125,6.215000152587891,3.6470000743865967,2084.699951171875,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:30:00.000+08:00,324.89642333984375,9.594921112060547,12.8056640625,20.497262954711914,0.17821891605854034,388.8999938964844,6.208000183105469,3.6480000019073486,2084.800048828125,516.796875,2.067187547683716,1.0714114904403687,2703.0,516.796875,2.067187547683716,1.0714114904403687,2703.0,516.796875,2.067187547683716,1.0714114904403687,2703.0
2026-09-11T21:31:00.000+08:00,319.15277099609375,9.6566162109375,12.798828125,20.409221649169922,0.17898772656917572,388.70001220703125,6.21999979019165,3.6440000534057617,2084.89990234375,516.796875,2.067187547683716,1.0710077285766602,2703.0,516.796875,2.067187547683716,1.0710077285766602,2703.0,516.796875,2.067187547683716,1.0710077285766602,2703.0
2026-09-11T21:32:00.000+08:00,322.06658935546875,9.63955307006836,12.8544921875,20.501680374145508,0.1779366284608841,388.70001220703125,6.195000171661377,3.6449999809265137,2084.89990234375,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0,516.796875,2.067187547683716,1.0734301805496216,2703.0
2026-09-11T21:33:00.000+08:00,311.4122619628906,9.659374237060547,12.75,20.315631866455078,0.1793692708015442,388.79998779296875,6.188000202178955,3.634000062942505,2085.0,516.796875,2.067187547683716,1.074641466140747,2703.0,516.796875,2.067187547683716,1.074641466140747,2703.0,516.796875,2.067187547683716,1.074641466140747,2703.0
2026-09-11T21:34:00.000+08:00,312.69354248046875,9.67044448852539,12.8056640625,19.339967727661133,0.18883174657821655,388.79998779296875,6.206999778747559,3.6389999389648438,2085.0,516.796875,2.067187547683716,1.0808322429656982,2703.0,516.796875,2.067187547683716,1.0808322429656982,2703.0,516.796875,2.067187547683716,1.0808322429656982,2703.0
2026-09-11T21:35:00.000+08:00,312.9914245605469,9.646350860595703,12.798583984375,19.46767234802246,0.18707937002182007,388.6000061035156,6.203999996185303,3.6410000324249268,2085.10009765625,516.796875,2.0289063453674316,1.066835641860962,2703.0,516.796875,2.0289063453674316,1.066835641860962,2703.0,516.796875,2.0289063453674316,1.066835641860962,2703.0
2026-09-11T21:36:00.000+08:00,316.22564697265625,9.639629364013672,12.791748046875,19.639354705810547,0.18580040335655212,388.79998779296875,6.203999996185303,3.634999990463257,2085.199951171875,516.796875,2.067187547683716,1.07666015625,2703.0,516.796875,2.067187547683716,1.07666015625,2703.0,516.796875,2.067187547683716,1.07666015625,2703.0
2026-09-11T21:37:00.000+08:00,nan,9.656219482421875,12.798828125,nan,nan,388.6000061035156,6.184000015258789,3.635999917984009,2085.199951171875,516.796875,2.067187547683716,1.0742377042770386,2703.0,516.796875,2.067187547683716,1.0742377042770386,2703.0,516.796875,2.067187547683716,1.0742377042770386,2703.0
2026-09-11T21:38:00.000+08:00,320.7318878173828,9.677162170410156,12.784912109375,19.47032642364502,0.18700768798589706,388.70001220703125,6.234000205993652,3.6540000438690186,2085.300048828125,516.796875,2.0289063453674316,1.0710077285766602,2703.0,516.796875,2.0289063453674316,1.0710077285766602,2703.0,516.796875,2.0289063453674316,1.0710077285766602,2703.0
2026-09-11T21:39:00.000+08:00,315.08685302734375,9.639629364013672,12.75,19.930500030517578,0.18248412013053894,388.5,6.215000152587891,3.6470000743865967,2085.300048828125,516.796875,2.067187547683716,1.086619257926941,2703.0,516.796875,2.067187547683716,1.086619257926941,2703.0,516.796875,2.067187547683716,1.086619257926941,2703.0
2026-09-11T21:40:00.000+08:00,317.4934387207031,9.637275695800781,12.7919921875,19.950990676879883,0.18274781107902527,388.20001220703125,6.204999923706055,3.63700008392334,2085.39990234375,516.796875,2.067187547683716,1.0724880695343018,2703.0,516.796875,2.067187547683716,1.0724880695343018,2703.0,516.796875,2.067187547683716,1.0724880695343018,2703.0
2026-09-11T21:41:00.000+08:00,320.195556640625,9.641609191894531,12.7783203125,19.910938262939453,0.18301498889923096,388.29998779296875,6.190000057220459,3.6429998874664307,2085.5,516.796875,2.067187547683716,1.0700656175613403,2703.0,516.796875,2.067187547683716,1.0700656175613403,2703.0,516.796875,2.067187547683716,1.0700656175613403,2703.0
2026-09-11T21:42:00.000+08:00,322.7857360839844,9.719131469726562,12.78515625,20.0677547454834,0.18178416788578033,388.6000061035156,6.199999809265137,3.6489999294281006,2085.5,516.796875,2.067187547683716,1.074641466140747,2703.0,516.796875,2.067187547683716,1.074641466140747,2703.0,516.796875,2.067187547683716,1.074641466140747,2703.0
2026-09-11T21:43:00.000+08:00,319.1771545410156,9.73263168334961,12.701416015625,19.458375930786133,0.18768267333507538,388.70001220703125,6.203000068664551,3.6549999713897705,2085.60009765625,516.796875,2.067187547683716,1.0697964429855347,2703.0,516.796875,2.067187547683716,1.0697964429855347,2703.0,516.796875,2.067187547683716,1.0697964429855347,2703.0
2026-09-11T21:44:00.000+08:00,326.71148681640625,9.641704559326172,12.694580078125,19.115814208984375,0.19062751531600952,388.6000061035156,6.191999912261963,3.6480000019073486,2085.60009765625,516.796875,2.067187547683716,1.073026418685913,2704.0,516.796875,2.067187547683716,1.073026418685913,2704.0,516.796875,2.067187547683716,1.073026418685913,2704.0
2026-09-11T21:45:00.000+08:00,322.4951477050781,9.685550689697266,12.736083984375,19.642202377319336,0.1854170858860016,388.20001220703125,6.190999984741211,3.6389999389648438,2085.699951171875,516.796875,2.0289063453674316,1.0683159828186035,2704.0,516.796875,2.0289063453674316,1.0683159828186035,2704.0,516.796875,2.0289063453674316,1.0683159828186035,2704.0
2026-09-11T21:46:00.000+08:00,319.9728698730469,9.640335083007812,12.861328125,19.93353843688965,0.18265697360038757,388.29998779296875,6.190000057220459,3.63700008392334,2085.800048828125,516.796875,2.067187547683716,1.0732955932617188,2704.0,516.796875,2.067187547683716,1.0732955932617188,2704.0,516.796875,2.067187547683716,1.0732955932617188,2704.0
2026-09-11T21:47:00.000+08:00,314.4922790527344,9.679145812988281,12.757080078125,20.005956649780273,0.18159590661525726,388.1000061035156,6.204999923706055,3.6389999389648438,2085.800048828125,516.796875,2.0289063453674316,1.0683159828186035,2704.0,516.796875,2.0289063453674316,1.0683159828186035,2704.0,516.796875,2.0289063453674316,1.0683159828186035,2704.0
2026-09-11T21:48:00.000+08:00,327.0199279785156,9.646350860595703,12.791748046875,19.900541305541992,0.18306034803390503,387.70001220703125,6.199999809265137,3.63100004196167,2085.89990234375,516.796875,2.067187547683716,1.0669702291488647,2704.0,516.796875,2.067187547683716,1.0669702291488647,2704.0,516.796875,2.067187547683716,1.0669702291488647,2704.0
