timestamp,門診大樓_AH_3_2冰水流量,門診大樓_AH_3_2溫度1,門診大樓_AH_3_2溫度2,門診大樓_AH_3_2冷凍頓,門診大樓_AH_3_2冰水效率,門診大樓_AH_3_2電壓平均,門診大樓_AH_3_2電流平均,門診大樓_AH_3_2輸出功率,門診大樓_AH_3_2輸出功率千瓦時,門診大樓_AH_3_2_1 EC_FAN直流電壓,門診大樓_AH_3_2_1 EC_FAN直流電流,門診大樓_AH_3_2_1 EC_FAN有效功率,門診大樓_AH_3_2_1 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_2 EC_FAN直流電壓,門診大樓_AH_3_2_2 EC_FAN直流電流,門診大樓_AH_3_2_2 EC_FAN有效功率,門診大樓_AH_3_2_2 EC_FAN輸出功率千瓦時,門診大樓_AH_3_2_3 EC_FAN直流電壓,門診大樓_AH_3_2_3 EC_FAN直流電流,門診大樓_AH_3_2_3 EC_FAN有效功率,門診大樓_AH_3_2_3 EC_FAN輸出功率千瓦時
2026-09-11T21:49:00.000+08:00,319.880859375,9.677162170410156,12.798828125,19.70065689086914,0.18430857360363007,388.1000061035156,6.210999965667725,3.6410000324249268,2085.89990234375,516.796875,2.0289063453674316,1.0649514198303223,2704.0,516.796875,2.0289063453674316,1.0649514198303223,2704.0,516.796875,2.0289063453674316,1.0649514198303223,2704.0
2026-09-11T21:50:00.000+08:00,316.48602294921875,9.658592224121094,12.791748046875,19.622465133666992,0.18473723530769348,387.79998779296875,6.184999942779541,3.625999927520752,2086.0,516.796875,2.067187547683716,1.0683159828186035,2704.0,516.796875,2.067187547683716,1.0683159828186035,2704.0,516.796875,2.067187547683716,1.0683159828186035,2704.0
2026-09-11T21:51:00.000+08:00,313.54486083984375,9.651477813720703,12.798828125,20.161788940429688,0.1802915334701538,387.8999938964844,6.192999839782715,3.621999979019165,2086.10009765625,516.796875,2.067187547683716,1.0669702291488647,2704.0,516.796875,2.067187547683716,1.0669702291488647,2704.0,516.796875,2.067187547683716,1.0669702291488647,2704.0
2026-09-11T21:52:00.000+08:00,320.04095458984375,9.669349670410156,12.7431640625,20.096904754638672,0.1810726672410965,388.20001220703125,6.236999988555908,3.6510000228881836,2086.10009765625,516.796875,2.0289063453674316,1.0683159828186035,2704.0,516.796875,2.0289063453674316,1.0683159828186035,2704.0,516.796875,2.0289063453674316,1.0683159828186035,2704.0
2026-09-11T21:53:00.000+08:00,320.0043640136719,9.661849975585938,12.736328125,19.395334243774414,0.18808647990226746,388.1000061035156,6.186999797821045,3.632999897003174,2086.199951171875,516.796875,2.0289063453674316,1.0696618556976318,2704.0,516.796875,2.0289063453674316,1.0696618556976318,2704.0,516.796875,2.0289063453674316,1.0696618556976318,2704.0
2026-09-11T21:54:00.000+08:00,321.8272399902344,9.670158386230469,12.722412109375,18.966249465942383,0.19207802414894104,388.1000061035156,6.197000026702881,3.638000011444092,2086.199951171875,516.796875,2.0289063453674316,1.0679123401641846,2704.0,516.796875,2.0289063453674316,1.0679123401641846,2704.0,516.796875,2.0289063453674316,1.0679123401641846,2704.0
2026-09-11T21:55:00.000+08:00,313.72784423828125,9.654342651367188,12.708251953125,18.882843017578125,0.19276757538318634,388.5,6.197000026702881,3.63700008392334,2086.300048828125,516.796875,2.067187547683716,1.0718151330947876,2704.0,516.796875,2.067187547683716,1.0718151330947876,2704.0,516.796875,2.067187547683716,1.0718151330947876,2704.0
2026-09-11T21:56:00.000+08:00,316.5140075683594,9.626911163330078,12.83349609375,19.289024353027344,0.18891571462154388,388.3999938964844,6.201000213623047,3.640000104904175,2086.39990234375,516.796875,2.067187547683716,1.0700656175613403,2704.0,516.796875,2.067187547683716,1.0700656175613403,2704.0,516.796875,2.067187547683716,1.0700656175613403,2704.0
2026-09-11T21:57:00.000+08:00,316.7100524902344,9.64508056640625,12.847412109375,19.49319839477539,0.18637269735336304,388.20001220703125,6.2220001220703125,3.63700008392334,2086.39990234375,516.796875,2.0289063453674316,1.0679123401641846,2704.0,516.796875,2.0289063453674316,1.0679123401641846,2704.0,516.796875,2.0289063453674316,1.0679123401641846,2704.0
2026-09-11T21:58:00.000+08:00,318.9512634277344,9.717937469482422,12.763916015625,19.848337173461914,0.18328991532325745,387.8999938964844,6.216000080108643,3.634000062942505,2086.5,516.796875,2.0289063453674316,1.0649514198303223,2704.0,516.796875,2.0289063453674316,1.0649514198303223,2704.0,516.796875,2.0289063453674316,1.0649514198303223,2704.0
2026-09-11T21:59:00.000+08:00,319.0205993652344,9.652263641357422,12.798828125,19.657913208007812,0.1845567226409912,387.79998779296875,6.203999996185303,3.61899995803833,2086.60009765625,516.796875,2.0289063453674316,1.0649514198303223,2704.0,516.796875,2.0289063453674316,1.0649514198303223,2704.0,516.796875,2.0289063453674316,1.0649514198303223,2704.0
2026-09-11T22:00:00.000+08:00,318.7095031738281,9.629379272460938,12.757080078125,19.451215744018555,0.18703201413154602,388.0,6.2170000076293945,3.632999897003174,2086.60009765625,516.796875,2.067187547683716,1.068719744682312,2704.0,516.796875,2.067187547683716,1.068719744682312,2704.0,516.796875,2.067187547683716,1.068719744682312,2704.0
2026-09-11T22:01:00.000+08:00,331.1310729980469,9.666980743408203,12.736083984375,20.80192756652832,0.17469535768032074,387.8999938964844,6.197999954223633,3.625,2086.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:02:00.000+08:00,327.0330505371094,9.740219116210938,12.729248046875,19.692180633544922,0.18464180827140808,388.29998779296875,6.210999965667725,3.640000104904175,2086.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:03:00.000+08:00,328.05291748046875,9.66943359375,12.673583984375,19.4366397857666,0.18732662498950958,388.6000061035156,6.204999923706055,3.6410000324249268,2086.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:04:00.000+08:00,340.83709716796875,9.716926574707031,12.632080078125,19.890268325805664,0.18300406634807587,388.29998779296875,6.201000213623047,3.6419999599456787,2086.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:05:00.000+08:00,334.9663391113281,9.69936752319336,12.7919921875,20.20747947692871,0.1798838973045349,388.0,6.209000110626221,3.638000011444092,2086.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:06:00.000+08:00,333.3539123535156,9.745189666748047,12.784912109375,19.8574161529541,0.18315574526786804,388.29998779296875,6.216000080108643,3.6470000743865967,2087.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:07:00.000+08:00,326.1572570800781,9.772937774658203,12.763916015625,19.432401657104492,0.18767623603343964,388.0,6.2129998207092285,3.63700008392334,2087.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:08:00.000+08:00,328.6728210449219,9.68988037109375,12.798828125,19.79469871520996,0.18383710086345673,388.20001220703125,6.218999862670898,3.6419999599456787,2087.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:09:00.000+08:00,326.0541687011719,9.716064453125,12.7431640625,19.960302352905273,0.18226177990436554,388.29998779296875,6.21999979019165,3.6429998874664307,2087.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:10:00.000+08:00,328.97039794921875,9.749229431152344,12.701416015625,19.57543182373047,0.18589629232883453,388.20001220703125,6.216000080108643,3.6500000953674316,2087.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:11:00.000+08:00,325.2508544921875,9.633026123046875,12.729248046875,19.725088119506836,0.18448586761951447,388.20001220703125,6.2179999351501465,3.634000062942505,2087.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:12:00.000+08:00,331.980712890625,9.5867919921875,12.645751953125,20.470531463623047,0.17767004668712616,388.0,6.2179999351501465,3.630000114440918,2087.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:13:00.000+08:00,337.1386413574219,9.588363647460938,12.638916015625,20.790925979614258,0.17512448132038116,388.20001220703125,6.210000038146973,3.6419999599456787,2087.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:14:00.000+08:00,333.4306945800781,9.591594696044922,12.5625,20.150876998901367,0.18650929629802704,387.70001220703125,6.2210001945495605,3.638000011444092,2087.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:15:00.000+08:00,345.70135498046875,9.574317932128906,12.604248046875,20.73472785949707,0.1755508929491043,388.0,6.214000225067139,3.6419999599456787,2087.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:16:00.000+08:00,341.735107421875,9.55527114868164,12.534912109375,20.28008460998535,0.17953573167324066,388.1000061035156,6.203999996185303,3.6389999389648438,2087.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:17:00.000+08:00,338.2515563964844,9.547687530517578,12.604248046875,19.868799209594727,0.18269850313663483,388.0,6.192999839782715,3.63100004196167,2087.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:18:00.000+08:00,335.84295654296875,9.492012023925781,12.5,20.136493682861328,0.18031936883926392,388.20001220703125,6.2179999351501465,3.6419999599456787,2087.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:19:00.000+08:00,333.62939453125,9.47976303100586,12.53515625,20.150636672973633,0.18073870241641998,388.6000061035156,6.202000141143799,3.6389999389648438,2087.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:20:00.000+08:00,332.4927978515625,9.467914581298828,12.548828125,20.83864974975586,0.17505933344364166,388.29998779296875,6.2210001945495605,3.6440000534057617,2087.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:21:00.000+08:00,341.287353515625,9.379024505615234,12.513916015625,20.93755531311035,0.1737547665834427,388.0,6.201000213623047,3.630000114440918,2087.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:22:00.000+08:00,339.7824401855469,9.467147827148438,12.5,20.96672248840332,0.17389461398124695,388.0,6.22599983215332,3.6459999084472656,2087.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:23:00.000+08:00,336.74041748046875,9.381729125976562,12.513916015625,20.852642059326172,0.17494186758995056,388.20001220703125,6.195000171661377,3.634000062942505,2088.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:24:00.000+08:00,338.28570556640625,9.31533432006836,12.486328125,20.7584285736084,0.17539863288402557,388.20001220703125,6.208000183105469,3.632999897003174,2088.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:25:00.000+08:00,337.85260009765625,9.372737884521484,12.375,20.874950408935547,0.1746591031551361,388.29998779296875,6.230999946594238,3.6480000019073486,2088.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:26:00.000+08:00,341.49346923828125,9.348152160644531,12.4306640625,20.738798141479492,0.17580574750900269,388.5,6.2129998207092285,3.6489999294281006,2088.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:27:00.000+08:00,337.3169250488281,9.37005615234375,12.4169921875,20.37335968017578,0.1789592057466507,388.1000061035156,6.199999809265137,3.635999917984009,2088.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:28:00.000+08:00,327.4643249511719,9.353378295898438,12.416748046875,20.09718894958496,0.1818164736032486,387.79998779296875,6.2210001945495605,3.638000011444092,2088.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:29:00.000+08:00,336.3340148925781,9.345466613769531,12.375,20.68239974975586,0.1762368083000183,387.5,6.196000099182129,3.628000020980835,2088.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:30:00.000+08:00,332.8575744628906,9.295646667480469,12.3544921875,20.21744155883789,0.18009202182292938,388.3999938964844,6.206999778747559,3.6410000324249268,2088.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:31:00.000+08:00,344.32763671875,9.284183502197266,12.347412109375,21.126445770263672,0.17205923795700073,388.20001220703125,6.229000091552734,3.6389999389648438,2088.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:32:00.000+08:00,348.6460876464844,9.390789031982422,12.298828125,21.348949432373047,0.17073440551757812,388.0,6.243000030517578,3.63700008392334,2088.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:33:00.000+08:00,375.45159912109375,9.507442474365234,12.34033203125,21.146808624267578,0.17227184772491455,388.20001220703125,6.2230000495910645,3.6429998874664307,2088.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:34:00.000+08:00,380.32098388671875,9.43536376953125,12.298828125,20.981569290161133,0.17372389137744904,388.29998779296875,6.201000213623047,3.6500000953674316,2088.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:35:00.000+08:00,372.0016784667969,9.32509994506836,12.284912109375,20.40367889404297,0.1786932647228241,388.0,6.22599983215332,3.6480000019073486,2088.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:36:00.000+08:00,nan,9.49954605102539,12.3056640625,nan,nan,388.0,6.2129998207092285,3.6449999809265137,2088.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:37:00.000+08:00,365.8036193847656,9.392627716064453,12.3544921875,21.109296798706055,0.17264999449253082,388.29998779296875,6.21999979019165,3.6389999389648438,2088.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:38:00.000+08:00,368.5433654785156,9.366714477539062,12.2294921875,21.081735610961914,0.17351512610912323,388.20001220703125,6.214000225067139,3.6449999809265137,2088.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:39:00.000+08:00,370.12884521484375,9.419944763183594,12.25,21.537540435791016,0.16905365884304047,388.0,6.211999893188477,3.635999917984009,2089.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:40:00.000+08:00,366.5408020019531,9.477283477783203,12.3681640625,20.676410675048828,0.17628785967826843,388.29998779296875,6.214000225067139,3.6510000228881836,2089.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:41:00.000+08:00,376.6536560058594,9.360637664794922,12.298828125,21.6171932220459,0.16889333724975586,388.29998779296875,6.2210001945495605,3.6489999294281006,2089.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:42:00.000+08:00,358.42352294921875,9.329212188720703,12.3056640625,21.549060821533203,0.16924171149730682,388.1000061035156,6.2179999351501465,3.6429998874664307,2089.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:43:00.000+08:00,361.34661865234375,9.398685455322266,12.3056640625,20.776620864868164,0.17519691586494446,388.79998779296875,6.232999801635742,3.6570000648498535,2089.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:44:00.000+08:00,366.88433837890625,9.363456726074219,12.298583984375,20.80750274658203,0.1755136251449585,388.8999938964844,6.236999988555908,3.6600000858306885,2089.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:45:00.000+08:00,362.01214599609375,9.283699035644531,12.201416015625,20.99226951599121,0.17415934801101685,389.3999938964844,6.23199987411499,3.6670000553131104,2089.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:46:00.000+08:00,361.33819580078125,9.332229614257812,12.263916015625,21.373952865600586,0.17142359912395477,389.5,6.245999813079834,3.6670000553131104,2089.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:47:00.000+08:00,353.5076599121094,9.325035095214844,12.3544921875,19.854551315307617,0.18454207479953766,389.70001220703125,6.232999801635742,3.6630001068115234,2089.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:48:00.000+08:00,355.9198913574219,9.229862213134766,12.194580078125,21.372163772583008,0.1715783327817917,389.6000061035156,6.244999885559082,3.671999931335449,2089.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:49:00.000+08:00,361.5610656738281,9.358818054199219,12.1875,22.31924819946289,0.16456647217273712,389.20001220703125,6.3979997634887695,3.6589999198913574,2089.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:50:00.000+08:00,357.04949951171875,9.35311508178711,12.298583984375,20.808027267456055,0.17574948072433472,389.70001220703125,6.238999843597412,3.671999931335449,2089.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:51:00.000+08:00,359.2223815917969,9.21444320678711,12.208251953125,21.07527732849121,0.17451727390289307,389.79998779296875,6.230000019073486,3.680000066757202,2089.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:52:00.000+08:00,354.8607482910156,9.262203216552734,12.27099609375,21.155336380004883,0.1737150400876999,389.8999938964844,6.250999927520752,3.677999973297119,2089.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:53:00.000+08:00,368.00677490234375,9.362693786621094,12.2919921875,21.360050201416016,0.17181608080863953,389.20001220703125,6.38700008392334,3.6640000343322754,2089.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:54:00.000+08:00,365.4454040527344,9.228919982910156,12.2294921875,21.252206802368164,0.17254678905010223,389.0,6.395999908447266,3.6630001068115234,2089.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:55:00.000+08:00,357.1912536621094,9.270866394042969,12.270751953125,21.93522071838379,0.16649022698402405,389.6000061035156,6.230999946594238,3.6670000553131104,2090.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:56:00.000+08:00,356.0504455566406,9.294200897216797,12.270751953125,21.258678436279297,0.17216497659683228,389.6000061035156,6.230000019073486,3.6760001182556152,2090.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:57:00.000+08:00,359.7590026855469,9.2044677734375,12.194580078125,21.560895919799805,0.17040108144283295,389.3999938964844,6.216000080108643,3.6670000553131104,2090.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:58:00.000+08:00,359.6415100097656,9.358818054199219,12.2158203125,21.340662002563477,0.17178472876548767,389.3999938964844,6.230999946594238,3.677999973297119,2090.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T22:59:00.000+08:00,372.3777160644531,9.298896789550781,12.291748046875,21.273338317871094,0.1724224090576172,389.29998779296875,6.2220001220703125,3.6710000038146973,2090.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:00:00.000+08:00,364.229736328125,9.275062561035156,12.194580078125,20.95992088317871,0.1752869188785553,389.20001220703125,6.224999904632568,3.6649999618530273,2090.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:01:00.000+08:00,357.15338134765625,9.314754486083984,12.284912109375,20.473392486572266,0.17793826758861542,389.29998779296875,6.211999893188477,3.6670000553131104,2090.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:02:00.000+08:00,367.3006896972656,9.265129089355469,12.173583984375,20.862642288208008,0.17567285895347595,389.3999938964844,6.22599983215332,3.6740000247955322,2090.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:03:00.000+08:00,383.5323791503906,9.307926177978516,12.013916015625,21.497995376586914,0.17117874324321747,389.6000061035156,6.210000038146973,3.6700000762939453,2090.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:04:00.000+08:00,397.3429870605469,9.334781646728516,12.173828125,21.713489532470703,0.16874302923679352,388.79998779296875,6.386000156402588,3.6510000228881836,2090.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:05:00.000+08:00,386.49176025390625,9.177871704101562,12.013916015625,21.69178581237793,0.16840477287769318,388.8999938964844,6.380000114440918,3.6600000858306885,2090.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:06:00.000+08:00,380.8351745605469,9.236412048339844,12.0068359375,21.963171005249023,0.16646046936511993,388.70001220703125,6.36299991607666,3.6510000228881836,2090.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:07:00.000+08:00,386.6761779785156,9.29998779296875,12.076416015625,21.7476749420166,0.16824787855148315,388.8999938964844,6.4120001792907715,3.6610000133514404,2090.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:08:00.000+08:00,382.4051818847656,9.147346496582031,12.104248046875,21.21385955810547,0.17257586121559143,389.6000061035156,6.244999885559082,3.671999931335449,2090.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:09:00.000+08:00,376.47698974609375,9.249336242675781,12.083251953125,22.36105728149414,0.16403517127037048,389.0,6.249000072479248,3.6610000133514404,2090.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:10:00.000+08:00,376.04620361328125,9.293167114257812,12.15283203125,21.522872924804688,0.17005164921283722,389.1000061035156,6.210999965667725,3.6600000858306885,2090.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:11:00.000+08:00,377.98773193359375,9.187210083007812,12.111328125,21.254093170166016,0.17234326899051666,388.8999938964844,6.235000133514404,3.6649999618530273,2090.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:12:00.000+08:00,376.9947814941406,9.075870513916016,12.0,21.946237564086914,0.16699901223182678,389.1000061035156,6.229000091552734,3.6659998893737793,2091.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:13:00.000+08:00,386.5096740722656,9.22271728515625,12.0556640625,21.95844841003418,0.16681505739688873,388.79998779296875,6.267000198364258,3.6670000553131104,2091.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:14:00.000+08:00,370.02288818359375,9.207378387451172,12.097412109375,20.909576416015625,0.17518289387226105,389.3999938964844,6.236999988555908,3.671999931335449,2091.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:15:00.000+08:00,385.0859069824219,9.048583984375,11.9658203125,21.88933563232422,0.1676158607006073,389.20001220703125,6.229000091552734,3.6730000972747803,2091.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:16:00.000+08:00,383.73876953125,9.085186004638672,11.9375,22.335302352905273,0.16409000754356384,389.20001220703125,6.214000225067139,3.6640000343322754,2091.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:17:00.000+08:00,386.5985107421875,9.190135955810547,12.034912109375,22.396820068359375,0.163817897439003,389.0,6.22599983215332,3.6619999408721924,2091.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:18:00.000+08:00,376.7631530761719,9.09417724609375,11.972412109375,20.202468872070312,0.18146297335624695,388.8999938964844,6.238999843597412,3.6710000038146973,2091.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:19:00.000+08:00,377.86053466796875,9.008384704589844,11.9306640625,21.36757469177246,0.1713811755180359,388.6000061035156,6.239999771118164,3.6659998893737793,2091.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:20:00.000+08:00,386.2004089355469,9.153465270996094,11.979248046875,22.126787185668945,0.16513921320438385,388.29998779296875,6.202000141143799,3.6459999084472656,2091.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:21:00.000+08:00,373.8524475097656,9.1846923828125,12.0,21.18390464782715,0.17258386313915253,388.5,6.235000133514404,3.6570000648498535,2091.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:22:00.000+08:00,371.2603759765625,9.051837921142578,11.882080078125,21.316930770874023,0.171506866812706,388.6000061035156,6.232999801635742,3.6579999923706055,2091.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:23:00.000+08:00,373.1778259277344,9.104698181152344,11.90283203125,21.13454818725586,0.17317616939544678,389.20001220703125,6.224999904632568,3.671999931335449,2091.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:24:00.000+08:00,371.9825439453125,9.247936248779297,11.979248046875,20.464906692504883,0.17957569658756256,389.20001220703125,6.224999904632568,3.6730000972747803,2091.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:25:00.000+08:00,369.3633117675781,9.007339477539062,11.951416015625,20.164474487304688,0.18220162391662598,389.6000061035156,6.235000133514404,3.680000066757202,2091.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:26:00.000+08:00,373.9259948730469,9.064064025878906,11.944580078125,21.494211196899414,0.17092974483966827,389.6000061035156,6.22599983215332,3.6760001182556152,2091.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:27:00.000+08:00,364.8280944824219,9.18655014038086,11.972412109375,20.016653060913086,0.1835971176624298,389.1000061035156,6.401000022888184,3.6640000343322754,2091.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:28:00.000+08:00,357.3913879394531,9.069072723388672,12.007080078125,20.431554794311523,0.17967306077480316,389.0,6.4120001792907715,3.6679999828338623,2092.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:29:00.000+08:00,365.3090515136719,9.05221176147461,11.923828125,20.658382415771484,0.17760345339775085,389.0,6.421000003814697,3.6659998893737793,2092.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:30:00.000+08:00,361.769287109375,9.105697631835938,11.90283203125,20.65376853942871,0.17754629254341125,389.6000061035156,6.446000099182129,3.678999900817871,2092.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:31:00.000+08:00,378.2818908691406,9.17758560180664,11.909912109375,20.88408088684082,0.17573194205760956,389.8999938964844,6.248000144958496,3.681999921798706,2092.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:32:00.000+08:00,379.4544677734375,9.030292510986328,11.8125,20.655712127685547,0.1781589537858963,389.8999938964844,6.238999843597412,3.678999900817871,2092.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:33:00.000+08:00,377.837646484375,9.159603118896484,11.847412109375,21.092397689819336,0.17432820796966553,390.0,6.252999782562256,3.684000015258789,2092.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:34:00.000+08:00,385.6356506347656,9.141651153564453,11.909912109375,20.454757690429688,0.17995813488960266,390.20001220703125,6.252999782562256,3.687999963760376,2092.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:35:00.000+08:00,nan,9.251518249511719,12.048828125,nan,nan,390.3999938964844,6.269000053405762,3.691999912261963,2092.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:36:00.000+08:00,379.1599884033203,9.235031127929688,11.888916015625,20.450664520263672,0.1802431046962738,390.3999938964844,6.258999824523926,3.687999963760376,2092.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:37:00.000+08:00,377.5960693359375,9.102527618408203,11.854248046875,20.655248641967773,0.17888915538787842,390.5,6.281000137329102,3.7019999027252197,2092.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:38:00.000+08:00,379.56231689453125,9.053668975830078,11.7919921875,20.5858097076416,0.17944400012493134,389.8999938964844,6.4629998207092285,3.687999963760376,2092.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:39:00.000+08:00,390.49853515625,9.101451873779297,11.8056640625,22.502792358398438,0.1637130081653595,390.1000061035156,6.479000091552734,3.688999891281128,2092.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:40:00.000+08:00,382.4797058105469,9.21710205078125,11.9169921875,20.418821334838867,0.18042178452014923,390.0,6.46999979019165,3.686000108718872,2092.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:41:00.000+08:00,378.533447265625,9.189414978027344,11.979248046875,20.04853630065918,0.18405333161354065,389.8999938964844,6.466000080108643,3.687999963760376,2092.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:42:00.000+08:00,378.1128234863281,9.218177795410156,11.958251953125,20.121416091918945,0.18313820660114288,389.70001220703125,6.480000019073486,3.690000057220459,2092.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:43:00.000+08:00,369.180908203125,9.090278625488281,11.9169921875,20.23015785217285,0.1822526603937149,390.1000061035156,6.258999824523926,3.687000036239624,2092.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:44:00.000+08:00,370.77178955078125,9.141380310058594,11.90283203125,20.493093490600586,0.17991426587104797,390.1000061035156,6.275000095367432,3.686000108718872,2093.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:45:00.000+08:00,354.7059020996094,9.229660034179688,11.97265625,19.980512619018555,0.18432961404323578,390.3999938964844,6.304999828338623,3.700000047683716,2093.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:46:00.000+08:00,361.1002197265625,9.0274658203125,11.972412109375,19.594263076782227,0.18888181447982788,390.0,6.291999816894531,3.687000036239624,2093.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:47:00.000+08:00,354.554931640625,9.04677963256836,11.909912109375,20.149389266967773,0.18298320472240448,390.0,6.302999973297119,3.691999912261963,2093.10009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:48:00.000+08:00,360.1794738769531,9.173583984375,11.986083984375,20.486045837402344,0.17987854778766632,389.6000061035156,6.300000190734863,3.681999921798706,2093.199951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:49:00.000+08:00,345.287841796875,9.161331176757812,12.0556640625,19.01598358154297,0.1939947009086609,389.5,6.2820000648498535,3.681999921798706,2093.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:50:00.000+08:00,351.0473937988281,9.057266235351562,11.9306640625,20.085086822509766,0.18292179703712463,389.5,6.289999961853027,3.680000066757202,2093.300048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:51:00.000+08:00,345.8128356933594,9.149852752685547,12.007080078125,20.341815948486328,0.18080982565879822,389.6000061035156,6.284999847412109,3.678999900817871,2093.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:52:00.000+08:00,338.3340759277344,9.238601684570312,12.111328125,19.370986938476562,0.1899232119321823,389.70001220703125,6.264999866485596,3.6730000972747803,2093.39990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:53:00.000+08:00,347.2873840332031,9.06439208984375,11.972412109375,19.420818328857422,0.18907545506954193,389.79998779296875,6.288000106811523,3.683000087738037,2093.5,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:54:00.000+08:00,354.0239562988281,9.108871459960938,11.9931640625,20.708206176757812,0.17794878780841827,389.79998779296875,6.288000106811523,3.680999994277954,2093.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:55:00.000+08:00,353.8413391113281,9.15053939819336,12.104248046875,20.23717498779297,0.182090625166893,390.1000061035156,6.295000076293945,3.696000099182129,2093.60009765625,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:56:00.000+08:00,346.4044494628906,9.158824920654297,12.097412109375,19.730194091796875,0.18626274168491364,390.0,6.283999919891357,3.687000036239624,2093.699951171875,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:57:00.000+08:00,345.77960205078125,9.139823913574219,12.069580078125,20.25613784790039,0.18152521550655365,390.1000061035156,6.296999931335449,3.686000108718872,2093.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:58:00.000+08:00,345.67742919921875,9.155193328857422,12.166748046875,19.550561904907227,0.18869023025035858,389.70001220703125,6.289999961853027,3.687000036239624,2093.800048828125,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
2026-09-11T23:59:00.000+08:00,nan,9.249011993408203,12.048828125,nan,nan,389.79998779296875,6.28000020980835,3.686000108718872,2093.89990234375,nan,nan,nan,65536.0,nan,nan,nan,65536.0,nan,nan,nan,65536.0
