timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-13T00:00:00.000+08:00,6.803399085998535,20.83131217956543,20.847900390625,2.814134059008211E-4,0.0,389.1999969482422,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:01:00.000+08:00,6.510429859161377,20.756858825683594,20.986328125,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:02:00.000+08:00,7.259129047393799,20.7827091217041,20.9453125,0.007243149448186159,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:03:00.000+08:00,7.226576805114746,20.9137020111084,20.958984375,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:04:00.000+08:00,6.998712062835693,20.76951026916504,20.931640625,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:05:00.000+08:00,7.552098274230957,20.778095245361328,20.94482421875,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:06:00.000+08:00,7.128920555114746,20.7966365814209,20.90283203125,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:07:00.000+08:00,6.510429859161377,20.781965255737305,20.9453125,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:08:00.000+08:00,7.942724227905273,20.797935485839844,20.97265625,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:09:00.000+08:00,7.226576805114746,20.787954330444336,20.958984375,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:10:00.000+08:00,7.48699426651001,20.928924560546875,20.97265625,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:11:00.000+08:00,7.063816070556641,20.929475784301758,20.986328125,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:12:00.000+08:00,7.7148590087890625,20.939453125,20.90283203125,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:13:00.000+08:00,7.356785774230957,20.94137954711914,20.931640625,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:14:00.000+08:00,8.300797462463379,20.942773818969727,20.88916015625,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:15:00.000+08:00,7.552098274230957,20.948020935058594,20.94482421875,0.010446660220623016,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:16:00.000+08:00,7.812515735626221,20.961240768432617,20.95849609375,0.0010377594735473394,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:17:00.000+08:00,7.58465051651001,20.93613624572754,20.931640625,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:18:00.000+08:00,8.007828712463379,20.95792007446289,20.97265625,6.361007108353078E-4,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:19:00.000+08:00,7.942724227905273,20.98114013671875,20.931640625,0.010693933814764023,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:20:00.000+08:00,7.6172027587890625,20.969881057739258,20.931640625,0.008593512699007988,0.0,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:21:00.000+08:00,7.7148590087890625,20.98504638671875,20.97265625,0.0030121742747724056,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:22:00.000+08:00,7.5195465087890625,20.981081008911133,20.958984375,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:23:00.000+08:00,7.454442024230957,20.88782501220703,21.111328125,0.01785455085337162,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:24:00.000+08:00,7.6172027587890625,20.889829635620117,21.0419921875,0.0057085417211055756,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:25:00.000+08:00,7.58465051651001,20.986404418945312,20.986328125,0.010885787196457386,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:26:00.000+08:00,7.942724227905273,20.883207321166992,21.083984375,0.00819967407733202,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:27:00.000+08:00,7.5195465087890625,20.87859344482422,21.056640625,0.00866603385657072,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:28:00.000+08:00,7.942724227905273,20.893795013427734,21.0,0.0,nan,388.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:29:00.000+08:00,7.779963493347168,20.9017333984375,21.111328125,0.0,nan,388.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:30:00.000+08:00,8.105484962463379,20.895111083984375,21.06982421875,0.0,nan,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:31:00.000+08:00,7.682307243347168,20.991668701171875,20.94482421875,0.005379964597523212,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:32:00.000+08:00,7.58465051651001,20.91689682006836,21.0,0.0,nan,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:33:00.000+08:00,8.23569393157959,21.04397964477539,21.08349609375,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:34:00.000+08:00,7.845067977905273,21.034669876098633,21.0703125,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:35:00.000+08:00,8.007828712463379,21.042606353759766,21.0703125,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:36:00.000+08:00,7.552098274230957,21.043922424316406,21.056640625,0.0,nan,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:37:00.000+08:00,8.170589447021484,21.05185890197754,21.111328125,0.0,nan,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:38:00.000+08:00,8.138036727905273,21.06244659423828,21.111328125,0.003206965047866106,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:39:00.000+08:00,8.138036727905273,21.08163833618164,21.06982421875,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:40:00.000+08:00,8.789079666137695,21.084308624267578,21.01416015625,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:41:00.000+08:00,8.072933197021484,21.08163833618164,21.083984375,0.0014640194131061435,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:42:00.000+08:00,8.919288635253906,21.07631492614746,21.111328125,0.0011591220973059535,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:43:00.000+08:00,8.789079666137695,21.067060470581055,21.0419921875,0.010694576427340508,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:44:00.000+08:00,9.049497604370117,21.0650577545166,21.08349609375,0.012468664906919003,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:45:00.000+08:00,8.52866268157959,21.086252212524414,21.056640625,0.011909841559827328,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:46:00.000+08:00,8.463558197021484,21.094898223876953,21.083984375,0.0,nan,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:47:00.000+08:00,8.33335018157959,21.002939224243164,21.19482421875,0.008672002702951431,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:48:00.000+08:00,8.789079666137695,21.109355926513672,21.083984375,4.623351196642034E-5,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:49:00.000+08:00,8.398454666137695,21.10344123840332,21.056640625,0.004838997032493353,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:50:00.000+08:00,8.463558197021484,21.117996215820312,21.02783203125,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:51:00.000+08:00,8.984393119812012,21.0035457611084,21.125,0.005079019349068403,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:52:00.000+08:00,8.593767166137695,21.025392532348633,21.236328125,0.0071893963031470776,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:53:00.000+08:00,8.8541841506958,21.117351531982422,21.056640625,0.0046254307962954044,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:54:00.000+08:00,8.398454666137695,21.00560760498047,21.181640625,0.01153254508972168,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:55:00.000+08:00,8.984393119812012,21.121965408325195,21.02783203125,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:56:00.000+08:00,8.593767166137695,21.016845703125,21.1953125,0.01786941848695278,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:57:00.000+08:00,8.33335018157959,21.043935775756836,21.236328125,0.0,nan,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T00:58:00.000+08:00,9.049497604370117,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T00:59:00.000+08:00,8.8541841506958,21.030369758605957,21.13916015625,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:00:00.000+08:00,8.398454666137695,21.162294387817383,21.125,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:01:00.000+08:00,8.170589447021484,21.026098251342773,21.208984375,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:02:00.000+08:00,8.268245697021484,21.024742126464844,21.20849609375,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:03:00.000+08:00,8.52866268157959,21.160999298095703,21.13916015625,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:04:00.000+08:00,8.33335018157959,21.180131912231445,21.236328125,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:05:00.000+08:00,8.300797462463379,21.175554275512695,21.125,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:06:00.000+08:00,8.33335018157959,21.18610382080078,21.208984375,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:07:00.000+08:00,8.398454666137695,21.1848087310791,21.125,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:08:00.000+08:00,8.268245697021484,21.1927433013916,21.208984375,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:09:00.000+08:00,8.723976135253906,21.18610382080078,21.1953125,0.008241239003837109,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:10:00.000+08:00,8.463558197021484,21.191389083862305,21.19482421875,0.010709420777857304,0.0,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:11:00.000+08:00,8.203141212463379,21.205297470092773,21.1669921875,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:12:00.000+08:00,7.779963493347168,21.200679779052734,21.125,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:13:00.000+08:00,8.398454666137695,21.220518112182617,21.125,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:14:00.000+08:00,8.33335018157959,21.198007583618164,21.19482421875,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:15:00.000+08:00,8.723976135253906,21.217885971069336,21.208984375,0.013099746778607368,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:16:00.000+08:00,8.6588716506958,21.208614349365234,21.13916015625,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:17:00.000+08:00,8.789079666137695,21.209264755249023,21.125,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:18:00.000+08:00,9.114601135253906,21.243661880493164,21.22265625,0.016503725200891495,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:19:00.000+08:00,8.398454666137695,21.24762725830078,21.2919921875,0.015976477414369583,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:20:00.000+08:00,8.789079666137695,21.241008758544922,21.22265625,0.00945026334375143,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:21:00.000+08:00,8.33335018157959,21.134531021118164,21.34765625,4.487693659029901E-4,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:22:00.000+08:00,8.203141212463379,21.245624542236328,21.22265625,0.006224960088729858,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:23:00.000+08:00,8.170589447021484,21.129230499267578,21.33349609375,0.0045484635047614574,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:24:00.000+08:00,8.105484962463379,21.237689971923828,21.1953125,0.0016055040759965777,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:25:00.000+08:00,8.170589447021484,21.241697311401367,21.125,0.009949415922164917,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:26:00.000+08:00,8.6588716506958,21.24694061279297,21.236328125,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:27:00.000+08:00,8.6588716506958,21.161623001098633,21.34765625,0.008987815119326115,0.0,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:28:00.000+08:00,8.6588716506958,21.12590980529785,21.306640625,0.019930614158511162,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:29:00.000+08:00,8.300797462463379,21.15568733215332,21.263671875,7.642942946404219E-4,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:30:00.000+08:00,8.52866268157959,21.147754669189453,21.2919921875,0.0,nan,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:31:00.000+08:00,8.203141212463379,21.141782760620117,21.34765625,0.0,nan,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:32:00.000+08:00,7.845067977905273,21.28265380859375,21.361328125,0.0,nan,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:33:00.000+08:00,8.170589447021484,21.28927230834961,21.306640625,0.0,nan,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:34:00.000+08:00,7.877619743347168,21.144433975219727,21.2783203125,0.0,nan,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:35:00.000+08:00,8.723976135253906,21.28133773803711,21.3056640625,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:36:00.000+08:00,8.105484962463379,21.287309646606445,21.333984375,0.0067422580905258656,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:37:00.000+08:00,7.747411251068115,21.285972595214844,21.361328125,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:38:00.000+08:00,7.6172027587890625,21.320371627807617,21.27783203125,0.003038040827959776,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:39:00.000+08:00,8.33335018157959,21.311767578125,21.361328125,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:40:00.000+08:00,7.942724227905273,21.301177978515625,21.3203125,9.098725859075785E-4,0.0,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:41:00.000+08:00,7.812515735626221,21.315065383911133,21.27783203125,0.0013144953409209847,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:42:00.000+08:00,8.23569393157959,21.311098098754883,21.34765625,0.006877059582620859,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:43:00.000+08:00,8.040380477905273,21.315065383911133,21.34716796875,0.0,nan,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:44:00.000+08:00,7.6172027587890625,21.31308364868164,21.3203125,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:45:00.000+08:00,7.845067977905273,21.342195510864258,21.333984375,0.005737099796533585,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:46:00.000+08:00,7.5195465087890625,21.332273483276367,21.33349609375,0.00848277099430561,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:47:00.000+08:00,7.7148590087890625,21.335573196411133,21.2919921875,0.0,nan,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:48:00.000+08:00,8.040380477905273,21.338205337524414,21.2919921875,7.801773026585579E-4,0.0,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:49:00.000+08:00,7.812515735626221,21.34879493713379,21.3203125,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:50:00.000+08:00,7.6172027587890625,21.366649627685547,21.361328125,0.006569881923496723,0.0,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:51:00.000+08:00,7.812515735626221,21.317716598510742,21.31982421875,0.013468698598444462,0.0,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:52:00.000+08:00,7.682307243347168,21.35541343688965,21.25,0.01566396839916706,0.0,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:53:00.000+08:00,7.421889781951904,21.352764129638672,21.2783203125,0.003254218492656946,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:54:00.000+08:00,7.812515735626221,21.35144805908203,21.31982421875,0.006235426291823387,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:55:00.000+08:00,7.682307243347168,21.371286392211914,21.34765625,0.003805659944191575,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:56:00.000+08:00,7.975276470184326,21.356082916259766,21.306640625,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:57:00.000+08:00,8.040380477905273,nan,nan,0.009349651634693146,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T01:58:00.000+08:00,7.942724227905273,21.307461738586426,21.361328125,0.01869582198560238,0.0,390.25,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T01:59:00.000+08:00,7.975276470184326,21.25554084777832,21.47265625,0.007515255827456713,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:00:00.000+08:00,8.072933197021484,21.373939514160156,21.3203125,0.0,nan,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:01:00.000+08:00,7.5195465087890625,21.366649627685547,21.375,0.014799104072153568,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:02:00.000+08:00,7.356785774230957,21.25223731994629,21.486328125,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:03:00.000+08:00,8.268245697021484,21.28860092163086,21.47216796875,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:04:00.000+08:00,8.072933197021484,21.260175704956055,21.431640625,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:05:00.000+08:00,7.975276470184326,21.272748947143555,21.47265625,0.0,nan,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:06:00.000+08:00,8.040380477905273,21.297870635986328,21.45849609375,0.0,nan,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:07:00.000+08:00,7.975276470184326,21.283315658569336,21.486328125,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:08:00.000+08:00,7.877619743347168,21.264144897460938,21.486328125,0.0,nan,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:09:00.000+08:00,8.33335018157959,21.27473258972168,21.47265625,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:10:00.000+08:00,8.23569393157959,21.40766716003418,21.4453125,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:11:00.000+08:00,7.48699426651001,21.278030395507812,21.44482421875,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:12:00.000+08:00,7.6172027587890625,21.42418670654297,21.47265625,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:13:00.000+08:00,7.910171985626221,21.268779754638672,21.486328125,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:14:00.000+08:00,7.6172027587890625,21.418237686157227,21.47265625,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:15:00.000+08:00,7.063816070556641,21.415603637695312,21.431640625,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:16:00.000+08:00,7.454442024230957,21.285968780517578,21.41650390625,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:17:00.000+08:00,7.356785774230957,21.419553756713867,21.4453125,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:18:00.000+08:00,8.072933197021484,21.42550277709961,21.375,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:19:00.000+08:00,7.226576805114746,21.44931411743164,21.375,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:20:00.000+08:00,7.421889781951904,21.432125091552734,21.486328125,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:21:00.000+08:00,8.007828712463379,21.419553756713867,21.431640625,0.00423299428075552,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:22:00.000+08:00,7.812515735626221,21.42552375793457,21.44482421875,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:23:00.000+08:00,7.5195465087890625,21.429492950439453,21.44482421875,5.645884666591883E-4,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:24:00.000+08:00,7.682307243347168,21.449981689453125,21.4453125,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:25:00.000+08:00,8.300797462463379,21.458585739135742,21.40283203125,0.0012948709772899747,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:26:00.000+08:00,8.040380477905273,21.44668197631836,21.4453125,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:27:00.000+08:00,8.203141212463379,21.475772857666016,21.486328125,4.371007380541414E-4,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:28:00.000+08:00,7.682307243347168,21.47113800048828,21.41650390625,0.0024273074232041836,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:29:00.000+08:00,7.975276470184326,21.455265045166016,21.431640625,0.00868238415569067,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:30:00.000+08:00,8.984393119812012,21.453279495239258,21.4453125,0.016079934313893318,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:31:00.000+08:00,7.942724227905273,21.469839096069336,21.431640625,0.00347867701202631,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:32:00.000+08:00,8.007828712463379,21.463869094848633,21.375,0.0,nan,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:33:00.000+08:00,7.421889781951904,21.48105812072754,21.40283203125,0.0027643723879009485,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:34:00.000+08:00,8.105484962463379,21.47907257080078,21.486328125,0.004455166403204203,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:35:00.000+08:00,8.723976135253906,21.480409622192383,21.40283203125,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:36:00.000+08:00,8.170589447021484,21.471824645996094,21.47265625,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:37:00.000+08:00,8.040380477905273,21.482391357421875,21.47265625,0.01219163928180933,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:38:00.000+08:00,7.7148590087890625,21.473140716552734,21.4453125,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:39:00.000+08:00,7.910171985626221,21.489662170410156,21.47265625,0.008220551535487175,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:40:00.000+08:00,8.723976135253906,21.37656593322754,21.45849609375,0.012815816327929497,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:41:00.000+08:00,8.33335018157959,21.47907257080078,21.375,0.0014995771925896406,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:42:00.000+08:00,7.552098274230957,21.381179809570312,21.611328125,0.0020503485575318336,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:43:00.000+08:00,7.5195465087890625,21.4876766204834,21.44482421875,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:44:00.000+08:00,8.23569393157959,21.485694885253906,21.458984375,0.01441237237304449,0.0,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:45:00.000+08:00,8.007828712463379,21.380552291870117,21.59765625,0.004423915408551693,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:46:00.000+08:00,7.975276470184326,21.37788200378418,21.58349609375,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:47:00.000+08:00,7.682307243347168,21.381179809570312,21.5419921875,9.120210306718946E-4,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:48:00.000+08:00,8.105484962463379,21.379886627197266,21.52783203125,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:49:00.000+08:00,7.682307243347168,21.392457962036133,21.59765625,0.0041039492934942245,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:50:00.000+08:00,8.33335018157959,21.404991149902344,21.59765625,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:51:00.000+08:00,8.072933197021484,21.41094398498535,21.5419921875,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:52:00.000+08:00,7.6172027587890625,21.37790298461914,21.52783203125,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:53:00.000+08:00,7.877619743347168,21.385150909423828,21.583984375,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:54:00.000+08:00,7.649755001068115,21.411588668823242,21.52783203125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:55:00.000+08:00,7.779963493347168,21.401060104370117,21.5,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:56:00.000+08:00,7.259129047393799,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T02:57:00.000+08:00,7.552098274230957,21.399046897888184,21.57666015625,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:58:00.000+08:00,7.812515735626221,21.393085479736328,21.5419921875,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T02:59:00.000+08:00,8.072933197021484,21.406993865966797,21.5283203125,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:00:00.000+08:00,7.324233531951904,21.416227340698242,21.5703125,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:01:00.000+08:00,7.910171985626221,21.430801391601562,21.58349609375,0.0,nan,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:02:00.000+08:00,8.040380477905273,21.410293579101562,21.583984375,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:03:00.000+08:00,7.942724227905273,21.535293579101562,21.52783203125,0.0016499143093824387,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:04:00.000+08:00,7.58465051651001,21.42023468017578,21.54150390625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:05:00.000+08:00,7.845067977905273,21.41889762878418,21.59765625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:06:00.000+08:00,7.7148590087890625,21.548532485961914,21.5703125,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:07:00.000+08:00,7.552098274230957,21.558433532714844,21.556640625,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:08:00.000+08:00,8.398454666137695,21.563739776611328,21.611328125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:09:00.000+08:00,8.52866268157959,21.568336486816406,21.59765625,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:10:00.000+08:00,8.463558197021484,21.57367706298828,21.56982421875,0.006817502900958061,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:11:00.000+08:00,8.723976135253906,21.573009490966797,21.611328125,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:12:00.000+08:00,7.942724227905273,21.577608108520508,21.51416015625,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:13:00.000+08:00,8.300797462463379,21.565032958984375,21.5703125,0.007889684289693832,0.0,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:14:00.000+08:00,8.138036727905273,21.57693862915039,21.5,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:15:00.000+08:00,8.52866268157959,21.582242965698242,21.611328125,0.014030051417648792,0.0,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:16:00.000+08:00,8.105484962463379,21.58491325378418,21.59765625,0.0,nan,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:17:00.000+08:00,7.779963493347168,21.57297134399414,21.5419921875,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:18:00.000+08:00,8.007828712463379,21.57827377319336,21.56982421875,0.0031562596559524536,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:19:00.000+08:00,8.138036727905273,21.58024024963379,21.59716796875,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:20:00.000+08:00,8.33335018157959,21.584877014160156,21.611328125,0.004362177103757858,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:21:00.000+08:00,7.910171985626221,21.586212158203125,21.51416015625,0.012494723312556744,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:22:00.000+08:00,8.072933197021484,21.60208511352539,21.58349609375,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:23:00.000+08:00,8.007828712463379,21.603418350219727,21.5283203125,0.006657458376139402,0.0,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:24:00.000+08:00,8.203141212463379,21.599411010742188,21.52783203125,0.013556021265685558,0.0,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:25:00.000+08:00,8.072933197021484,21.615324020385742,21.611328125,0.002546758158132434,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:26:00.000+08:00,7.910171985626221,21.61332130432129,21.556640625,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:27:00.000+08:00,8.268245697021484,21.602750778198242,21.56982421875,5.072184721939266E-4,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:28:00.000+08:00,7.975276470184326,21.610017776489258,21.5556640625,0.0021613151766359806,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:29:00.000+08:00,7.812515735626221,21.610017776489258,21.5703125,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:30:00.000+08:00,8.33335018157959,21.617956161499023,21.611328125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:31:00.000+08:00,8.398454666137695,21.61928939819336,21.611328125,0.004338093101978302,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:32:00.000+08:00,8.23569393157959,21.606050491333008,21.5,0.006308880168944597,0.0,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:33:00.000+08:00,8.52866268157959,21.618623733520508,21.59765625,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:34:00.000+08:00,8.52866268157959,21.617286682128906,21.58349609375,0.0029590630438178778,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:35:00.000+08:00,8.723976135253906,21.611356735229492,21.5703125,0.005540270358324051,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:36:00.000+08:00,8.789079666137695,21.608055114746094,21.56982421875,0.0021556790452450514,0.0,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:37:00.000+08:00,8.723976135253906,21.50949478149414,21.72265625,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:38:00.000+08:00,8.463558197021484,21.596818923950195,21.556640625,0.009742126800119877,0.0,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:39:00.000+08:00,8.919288635253906,21.60011863708496,21.5283203125,0.00476036686450243,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:40:00.000+08:00,8.6588716506958,21.500890731811523,21.72265625,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:41:00.000+08:00,8.789079666137695,21.520732879638672,21.736328125,0.004547182470560074,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:42:00.000+08:00,8.6588716506958,21.510791778564453,21.70849609375,0.0,nan,391.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:43:00.000+08:00,7.975276470184326,21.514759063720703,21.72216796875,7.690310012549162E-4,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:44:00.000+08:00,8.33335018157959,21.51943588256836,21.6953125,0.0,nan,391.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:45:00.000+08:00,8.105484962463379,21.53196907043457,21.63916015625,0.0,nan,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:46:00.000+08:00,8.919288635253906,21.51805877685547,21.6533203125,0.0,nan,391.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:47:00.000+08:00,8.33335018157959,21.537233352661133,21.72216796875,0.0,nan,391.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:48:00.000+08:00,8.919288635253906,21.517433166503906,21.70849609375,0.0,nan,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:49:00.000+08:00,8.463558197021484,21.531299591064453,21.6533203125,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:50:00.000+08:00,8.463558197021484,21.51676368713379,21.72265625,0.0,nan,391.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:51:00.000+08:00,8.040380477905273,21.526704788208008,21.708984375,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:52:00.000+08:00,7.910171985626221,21.66490364074707,21.6669921875,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:53:00.000+08:00,7.779963493347168,21.67747688293457,21.72265625,0.0,nan,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:54:00.000+08:00,8.398454666137695,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T03:55:00.000+08:00,8.072933197021484,21.52470111846924,21.687744140625,0.0,nan,391.34999084472656,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:56:00.000+08:00,7.58465051651001,21.661605834960938,21.6953125,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:57:00.000+08:00,7.6172027587890625,21.53330421447754,21.681640625,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:58:00.000+08:00,8.723976135253906,21.684743881225586,21.708984375,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T03:59:00.000+08:00,8.170589447021484,21.530672073364258,21.69482421875,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:00:00.000+08:00,7.877619743347168,21.698654174804688,21.708984375,0.0022087842226028442,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:01:00.000+08:00,7.812515735626221,21.68735694885254,21.6953125,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:02:00.000+08:00,8.007828712463379,21.684078216552734,21.6533203125,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:03:00.000+08:00,8.170589447021484,21.66423797607422,21.6669921875,0.0020061477553099394,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:04:00.000+08:00,7.910171985626221,21.678144454956055,21.6953125,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:05:00.000+08:00,7.845067977905273,21.707883834838867,21.63916015625,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:06:00.000+08:00,8.072933197021484,21.722402572631836,21.69482421875,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:07:00.000+08:00,8.203141212463379,21.67551040649414,21.6953125,0.013270105235278606,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:08:00.000+08:00,7.324233531951904,21.664274215698242,21.70849609375,0.004637487698346376,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:09:00.000+08:00,7.975276470184326,21.703289031982422,21.681640625,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:10:00.000+08:00,7.975276470184326,21.68010902404785,21.69482421875,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:11:00.000+08:00,8.040380477905273,21.698654174804688,21.736328125,0.008052196353673935,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:12:00.000+08:00,7.682307243347168,21.698593139648438,21.6806640625,0.0025084211956709623,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:13:00.000+08:00,7.682307243347168,21.708553314208984,21.736328125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:14:00.000+08:00,7.6172027587890625,21.690717697143555,21.63916015625,0.0011781451757997274,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:15:00.000+08:00,7.7148590087890625,21.698654174804688,21.708984375,0.0,nan,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:16:00.000+08:00,7.747411251068115,21.709888458251953,21.70849609375,0.0015005676541477442,0.0,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:17:00.000+08:00,7.747411251068115,21.71513557434082,21.72265625,0.009951595216989517,0.0,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:18:00.000+08:00,7.845067977905273,21.71055793762207,21.736328125,0.014344828203320503,0.0,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:19:00.000+08:00,8.138036727905273,21.70128631591797,21.681640625,0.010611348785459995,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:20:00.000+08:00,7.877619743347168,21.725759506225586,21.736328125,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:21:00.000+08:00,8.398454666137695,21.726430892944336,21.681640625,0.0,nan,391.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:22:00.000+08:00,7.682307243347168,21.695981979370117,21.6953125,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:23:00.000+08:00,7.942724227905273,21.725759506225586,21.6953125,0.003729966701939702,0.0,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:24:00.000+08:00,8.33335018157959,21.744855880737305,21.65283203125,0.0024396907538175583,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:25:00.000+08:00,7.975276470184326,21.730337142944336,21.72265625,0.002934269839897752,0.0,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:26:00.000+08:00,7.975276470184326,21.703899383544922,21.708984375,0.004924152512103319,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:27:00.000+08:00,8.268245697021484,21.733030319213867,21.69482421875,0.003252018243074417,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:28:00.000+08:00,8.463558197021484,21.712520599365234,21.6953125,0.0014848927967250347,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:29:00.000+08:00,8.170589447021484,21.7283935546875,21.65283203125,0.0064275250770151615,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:30:00.000+08:00,8.398454666137695,21.740299224853516,21.6953125,0.01479731872677803,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:31:00.000+08:00,7.942724227905273,21.729063034057617,21.63916015625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:32:00.000+08:00,7.747411251068115,21.748903274536133,21.8203125,0.013922031037509441,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:33:00.000+08:00,8.138036727905273,21.731674194335938,21.72265625,0.007450272794812918,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:34:00.000+08:00,7.7148590087890625,21.723127365112305,21.6806640625,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:35:00.000+08:00,8.463558197021484,21.644411087036133,21.8203125,0.016429590061306953,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:36:00.000+08:00,8.072933197021484,21.626516342163086,21.75,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:37:00.000+08:00,8.072933197021484,21.73900032043457,21.708984375,0.012267272919416428,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:38:00.000+08:00,7.649755001068115,21.62786865234375,21.77783203125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:39:00.000+08:00,7.877619743347168,21.625844955444336,21.8056640625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:40:00.000+08:00,8.398454666137695,21.62786865234375,21.84765625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:41:00.000+08:00,7.682307243347168,21.748903274536133,21.6669921875,0.010437218472361565,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:42:00.000+08:00,8.463558197021484,21.629148483276367,21.76416015625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:43:00.000+08:00,8.300797462463379,21.629873275756836,21.84765625,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:44:00.000+08:00,7.877619743347168,21.656923294067383,21.76416015625,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:45:00.000+08:00,7.910171985626221,21.766050338745117,21.7783203125,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:46:00.000+08:00,7.779963493347168,21.738332748413086,21.72216796875,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:47:00.000+08:00,8.072933197021484,21.783926010131836,21.861328125,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:48:00.000+08:00,7.552098274230957,21.62920570373535,21.806640625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:49:00.000+08:00,7.291681289672852,21.745601654052734,21.736328125,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:50:00.000+08:00,7.649755001068115,21.760807037353516,21.833984375,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:51:00.000+08:00,7.58465051651001,21.78520393371582,21.833984375,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:52:00.000+08:00,7.747411251068115,21.78858184814453,21.8056640625,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:53:00.000+08:00,7.454442024230957,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T04:54:00.000+08:00,7.7148590087890625,21.719451904296875,21.833740234375,0.0012422993313521147,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:55:00.000+08:00,7.58465051651001,21.7740478515625,21.75,5.037457449361682E-4,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:56:00.000+08:00,7.5195465087890625,21.783926010131836,21.8203125,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:57:00.000+08:00,7.356785774230957,21.793216705322266,21.81982421875,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:58:00.000+08:00,7.5195465087890625,21.79913330078125,21.8203125,0.00467208307236433,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T04:59:00.000+08:00,8.138036727905273,21.793888092041016,21.83349609375,0.0,nan,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:00:00.000+08:00,7.812515735626221,21.817028045654297,21.81982421875,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:01:00.000+08:00,7.910171985626221,21.760807037353516,21.806640625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:02:00.000+08:00,8.300797462463379,21.801742553710938,21.84765625,0.0,nan,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:03:00.000+08:00,7.779963493347168,21.8031005859375,21.861328125,0.0,nan,391.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:04:00.000+08:00,7.910171985626221,21.789918899536133,21.75,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:05:00.000+08:00,8.268245697021484,21.801076889038086,21.8056640625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:06:00.000+08:00,8.170589447021484,21.79718780517578,21.8203125,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:07:00.000+08:00,7.975276470184326,21.807065963745117,21.7919921875,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:08:00.000+08:00,8.33335018157959,21.807065963745117,21.75,0.008012882433831692,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
