timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-13T05:09:00.000+08:00,8.398454666137695,21.82099723815918,21.84716796875,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:10:00.000+08:00,8.398454666137695,21.80975914001465,21.861328125,7.087660196702927E-5,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:11:00.000+08:00,7.910171985626221,21.80647850036621,21.861328125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:12:00.000+08:00,8.398454666137695,21.824298858642578,21.806640625,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:13:00.000+08:00,9.114601135253906,21.810447692871094,21.8056640625,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:14:00.000+08:00,8.33335018157959,21.832904815673828,21.75,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:15:00.000+08:00,8.463558197021484,21.82099723815918,21.76416015625,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:16:00.000+08:00,9.114601135253906,21.828855514526367,21.8203125,0.0,nan,391.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:17:00.000+08:00,8.007828712463379,21.825634002685547,21.84716796875,0.0031559565104544163,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:18:00.000+08:00,8.33335018157959,21.791194915771484,21.7919921875,0.010486002080142498,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:19:00.000+08:00,8.33335018157959,21.84345817565918,21.806640625,0.004097267519682646,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:20:00.000+08:00,7.910171985626221,21.822351455688477,21.7919921875,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:21:00.000+08:00,8.8541841506958,21.842790603637695,21.806640625,0.0017072276677936316,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:22:00.000+08:00,7.779963493347168,21.83551788330078,21.84765625,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:23:00.000+08:00,8.268245697021484,21.818382263183594,21.84765625,0.005299979355186224,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:24:00.000+08:00,8.138036727905273,21.84345817565918,21.77783203125,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:25:00.000+08:00,7.7148590087890625,21.84473419189453,21.81982421875,0.0,nan,391.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:26:00.000+08:00,7.877619743347168,21.81239128112793,21.861328125,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:27:00.000+08:00,8.23569393157959,21.821664810180664,21.75,0.012153679504990578,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:28:00.000+08:00,7.5195465087890625,21.81239128112793,21.84716796875,0.007322290912270546,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:29:00.000+08:00,7.48699426651001,21.84286880493164,21.76416015625,0.0014073442434892058,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:30:00.000+08:00,8.593767166137695,21.846757888793945,21.833984375,0.002292176941409707,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:31:00.000+08:00,8.072933197021484,21.83155059814453,21.84765625,0.007685796357691288,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:32:00.000+08:00,7.975276470184326,21.834850311279297,21.7783203125,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:33:00.000+08:00,7.845067977905273,21.847427368164062,21.8056640625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:34:00.000+08:00,7.552098274230957,21.84945297241211,21.76416015625,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:35:00.000+08:00,7.649755001068115,21.85605239868164,21.861328125,0.0053204018622636795,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:36:00.000+08:00,8.105484962463379,21.85866928100586,21.84765625,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:37:00.000+08:00,8.33335018157959,21.87395668029785,21.79150390625,0.011621013283729553,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:38:00.000+08:00,8.23569393157959,21.84878158569336,21.77783203125,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:39:00.000+08:00,8.398454666137695,21.850040435791016,21.75,0.021453045308589935,0.0,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:40:00.000+08:00,7.942724227905273,21.86399269104004,21.84765625,0.011076278053224087,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:41:00.000+08:00,7.975276470184326,21.973115921020508,21.75,0.014897409826517105,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:42:00.000+08:00,8.33335018157959,21.848115921020508,21.7919921875,0.009593194350600243,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:43:00.000+08:00,8.072933197021484,21.9710693359375,21.81982421875,0.00416781147941947,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:44:00.000+08:00,8.072933197021484,21.854108810424805,21.806640625,0.007169173564761877,0.0,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:45:00.000+08:00,8.105484962463379,21.86128044128418,21.75,1.8097962311003357E-4,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:46:00.000+08:00,8.007828712463379,21.879182815551758,21.97265625,0.03133349120616913,0.0,391.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:47:00.000+08:00,7.6172027587890625,21.99227523803711,21.77783203125,0.03251069784164429,0.0,391.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:48:00.000+08:00,7.910171985626221,21.875883102416992,21.833984375,0.02501249685883522,0.0,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:49:00.000+08:00,8.593767166137695,21.883153915405273,21.9169921875,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:50:00.000+08:00,8.919288635253906,21.875883102416992,21.931640625,0.012054667808115482,0.0,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:51:00.000+08:00,8.105484962463379,21.996246337890625,21.75,0.0,nan,391.5,nan,nan,nan,nan,nan,nan,nan
2026-09-13T05:52:00.000+08:00,8.593767166137695,nan,nan,0.023191705346107483,0.0,nan,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:53:00.000+08:00,8.463558197021484,21.933106422424316,21.8896484375,0.0,nan,391.25,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:54:00.000+08:00,8.723976135253906,21.879852294921875,21.97265625,0.032247867435216904,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:55:00.000+08:00,8.398454666137695,21.992942810058594,21.75,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:56:00.000+08:00,8.300797462463379,21.887222290039062,21.91650390625,0.028865382075309753,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:57:00.000+08:00,8.33335018157959,21.89244842529297,21.986328125,0.0,nan,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:58:00.000+08:00,8.170589447021484,21.89303970336914,21.9453125,0.024212606251239777,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T05:59:00.000+08:00,8.593767166137695,21.909584045410156,21.95849609375,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:00:00.000+08:00,8.23569393157959,21.888477325439453,21.9453125,0.0,nan,391.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:01:00.000+08:00,8.23569393157959,21.903671264648438,21.875,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:02:00.000+08:00,8.170589447021484,21.88054084777832,21.9453125,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:03:00.000+08:00,8.6588716506958,21.889148712158203,21.875,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:04:00.000+08:00,8.52866268157959,21.890422821044922,21.9453125,0.0,nan,391.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:05:00.000+08:00,8.593767166137695,21.89573097229004,21.97265625,0.001735394005663693,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:06:00.000+08:00,7.845067977905273,21.902334213256836,21.875,0.02961714006960392,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:07:00.000+08:00,8.23569393157959,21.914220809936523,21.9033203125,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:08:00.000+08:00,8.463558197021484,21.91160774230957,21.97216796875,0.0,nan,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:09:00.000+08:00,8.398454666137695,21.903671264648438,21.95849609375,0.0027581488247960806,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:10:00.000+08:00,8.268245697021484,21.902334213256836,21.88916015625,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:11:00.000+08:00,7.975276470184326,21.891759872436523,21.931640625,0.0,nan,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:12:00.000+08:00,8.723976135253906,21.910253524780273,21.97265625,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:13:00.000+08:00,8.6588716506958,21.922847747802734,21.94482421875,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:14:00.000+08:00,8.723976135253906,21.896419525146484,21.986328125,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:15:00.000+08:00,8.593767166137695,21.916837692260742,21.9453125,0.0,nan,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:16:00.000+08:00,8.723976135253906,21.909683227539062,21.95849609375,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:17:00.000+08:00,8.33335018157959,21.90105438232422,21.986328125,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:18:00.000+08:00,8.33335018157959,21.916933059692383,21.97265625,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:19:00.000+08:00,8.919288635253906,21.91954803466797,21.931640625,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:20:00.000+08:00,8.6588716506958,21.924205780029297,21.95849609375,0.008335716091096401,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:21:00.000+08:00,8.138036727905273,21.92546272277832,21.875,0.004200190771371126,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:22:00.000+08:00,8.007828712463379,21.91094207763672,21.95849609375,0.0046572634018957615,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:23:00.000+08:00,8.33335018157959,21.922161102294922,21.97265625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:24:00.000+08:00,7.454442024230957,21.910253524780273,21.9453125,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:25:00.000+08:00,8.300797462463379,21.889835357666016,21.91650390625,0.010702947154641151,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:26:00.000+08:00,8.23569393157959,21.928844451904297,21.931640625,0.0,nan,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:27:00.000+08:00,7.845067977905273,21.917524337768555,21.9033203125,0.005862090270966291,0.0,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:28:00.000+08:00,7.910171985626221,21.921493530273438,21.958984375,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:29:00.000+08:00,7.812515735626221,21.94269561767578,21.875,0.00792599841952324,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:30:00.000+08:00,8.398454666137695,21.920137405395508,21.9453125,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:31:00.000+08:00,8.398454666137695,21.929431915283203,21.958984375,0.005613554269075394,0.0,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:32:00.000+08:00,7.6172027587890625,21.948692321777344,21.97265625,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:33:00.000+08:00,7.845067977905273,21.945980072021484,21.986328125,0.002658054931089282,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:34:00.000+08:00,7.910171985626221,21.950637817382812,21.88916015625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:35:00.000+08:00,7.845067977905273,21.927486419677734,21.90283203125,0.002012319630011916,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:36:00.000+08:00,8.593767166137695,21.93939781188965,21.90283203125,0.0037059246096760035,0.0,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:37:00.000+08:00,8.072933197021484,21.932144165039062,21.97265625,0.0025137627962976694,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:38:00.000+08:00,7.845067977905273,21.933502197265625,21.88916015625,0.0,nan,391.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:39:00.000+08:00,7.421889781951904,21.936113357543945,21.986328125,0.0,nan,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:40:00.000+08:00,8.072933197021484,21.95527458190918,21.875,0.004753174725919962,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:41:00.000+08:00,8.33335018157959,21.948692321777344,21.97265625,0.0,nan,391.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:42:00.000+08:00,7.682307243347168,21.95391845703125,21.9453125,0.008917280472815037,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:43:00.000+08:00,7.877619743347168,21.963214874267578,21.931640625,0.00719606364145875,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:44:00.000+08:00,8.138036727905273,21.926820755004883,21.95849609375,0.006466285791248083,0.0,391.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:45:00.000+08:00,7.747411251068115,21.941438674926758,21.97216796875,0.003534455318003893,0.0,391.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:46:00.000+08:00,8.23569393157959,21.953248977661133,21.97265625,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:47:00.000+08:00,7.649755001068115,22.07891845703125,21.88916015625,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:48:00.000+08:00,8.398454666137695,21.95199203491211,21.986328125,0.0,nan,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:49:00.000+08:00,7.910171985626221,21.9453125,21.986328125,0.0,nan,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:50:00.000+08:00,8.6588716506958,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T06:51:00.000+08:00,8.33335018157959,21.963890075683594,21.910400390625,0.0,nan,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:52:00.000+08:00,8.52866268157959,21.96050262451172,21.88916015625,0.016638275235891342,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:53:00.000+08:00,9.114601135253906,21.96582794189453,21.88916015625,0.006432679481804371,0.0,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:54:00.000+08:00,8.919288635253906,22.087543487548828,21.9453125,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:55:00.000+08:00,8.138036727905273,22.07891845703125,21.88916015625,0.007231301162391901,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:56:00.000+08:00,8.919288635253906,21.96775245666504,21.931640625,0.003942500334233046,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:57:00.000+08:00,8.6588716506958,22.074949264526367,21.986328125,0.0029744200874119997,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:58:00.000+08:00,8.723976135253906,22.073692321777344,21.94482421875,0.01928381249308586,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T06:59:00.000+08:00,8.8541841506958,21.976381301879883,21.88916015625,0.01857912726700306,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:00:00.000+08:00,8.33335018157959,21.984989166259766,21.958984375,0.014126616530120373,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:01:00.000+08:00,9.114601135253906,22.08550262451172,21.95849609375,0.026714470237493515,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:02:00.000+08:00,9.049497604370117,22.110675811767578,21.94482421875,0.011994343250989914,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:03:00.000+08:00,7.845067977905273,22.09876823425293,21.986328125,0.004309356212615967,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:04:00.000+08:00,8.463558197021484,22.08890151977539,21.94482421875,0.026435639709234238,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:05:00.000+08:00,8.984393119812012,22.112031936645508,21.958984375,0.030150089412927628,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:06:00.000+08:00,7.910171985626221,22.083574295043945,21.88916015625,0.023717792704701424,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:07:00.000+08:00,8.105484962463379,22.086191177368164,21.94482421875,0.023946058005094528,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:08:00.000+08:00,8.463558197021484,22.10080909729004,21.931640625,0.024367809295654297,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:09:00.000+08:00,8.203141212463379,22.11735725402832,22.0419921875,7.680307026021183E-4,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:10:00.000+08:00,8.33335018157959,22.099454879760742,21.97265625,0.03257787972688675,0.0,390.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:11:00.000+08:00,8.170589447021484,22.11136245727539,21.875,0.024564795196056366,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:12:00.000+08:00,7.877619743347168,22.087543487548828,21.94482421875,0.032404348254203796,0.0,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:13:00.000+08:00,8.33335018157959,22.117258071899414,21.875,0.025164829567074776,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:14:00.000+08:00,7.7148590087890625,22.094913482666016,21.88916015625,0.03208519145846367,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:15:00.000+08:00,8.398454666137695,22.107393264770508,21.9033203125,0.027119996026158333,0.0,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:16:00.000+08:00,8.105484962463379,22.110675811767578,21.97265625,0.02411906234920025,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:17:00.000+08:00,7.649755001068115,22.108749389648438,21.875,0.03136252239346504,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:18:00.000+08:00,8.23569393157959,22.089569091796875,21.97265625,0.0,nan,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:19:00.000+08:00,8.105484962463379,22.006210327148438,22.0,0.0045364536345005035,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:20:00.000+08:00,7.910171985626221,22.106704711914062,21.958984375,0.018590761348605156,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:21:00.000+08:00,8.105484962463379,22.123271942138672,22.056640625,0.008267087861895561,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:22:00.000+08:00,8.300797462463379,22.120656967163086,21.875,0.02873627282679081,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:23:00.000+08:00,8.268245697021484,22.004167556762695,22.0556640625,0.0,nan,390.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:24:00.000+08:00,8.105484962463379,22.108062744140625,21.94482421875,0.026144808158278465,0.0,390.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:25:00.000+08:00,8.105484962463379,22.109416961669922,21.97265625,0.03677782043814659,0.0,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:26:00.000+08:00,8.23569393157959,22.103424072265625,21.94482421875,0.023996932432055473,0.0,390.1000061035156,0.13600000739097595,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:27:00.000+08:00,8.463558197021484,22.120656967163086,21.88916015625,0.034987546503543854,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:28:00.000+08:00,8.203141212463379,22.006759643554688,22.0703125,0.018200526013970375,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:29:00.000+08:00,8.007828712463379,22.011537551879883,22.01416015625,0.0,nan,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:30:00.000+08:00,8.105484962463379,22.008806228637695,22.083984375,0.0,nan,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:31:00.000+08:00,7.747411251068115,22.00155258178711,22.0703125,0.01991814374923706,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:32:00.000+08:00,8.463558197021484,22.002910614013672,22.083984375,0.028289513662457466,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:33:00.000+08:00,7.910171985626221,22.005521774291992,22.0283203125,0.021705536171793938,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:34:00.000+08:00,8.007828712463379,22.122583389282227,21.958984375,0.023606033995747566,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:35:00.000+08:00,8.300797462463379,22.123271942138672,22.09765625,0.02788873203098774,0.0,390.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:36:00.000+08:00,8.52866268157959,22.00098419189453,22.08349609375,0.029618388041853905,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:37:00.000+08:00,7.877619743347168,22.000864028930664,22.111328125,0.023025136440992355,0.0,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:38:00.000+08:00,7.779963493347168,22.1165714263916,21.94482421875,0.021242545917630196,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:39:00.000+08:00,8.463558197021484,22.0280818939209,22.056640625,0.022669918835163116,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:40:00.000+08:00,7.812515735626221,22.002241134643555,22.04150390625,0.02532842569053173,0.0,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:41:00.000+08:00,7.747411251068115,22.022069931030273,22.06982421875,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:42:00.000+08:00,8.170589447021484,22.011537551879883,22.0,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:43:00.000+08:00,8.463558197021484,22.002241134643555,22.08349609375,0.0,nan,390.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:44:00.000+08:00,8.593767166137695,22.010847091674805,22.0,0.02730220928788185,0.0,390.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:45:00.000+08:00,8.463558197021484,22.011417388916016,22.09765625,6.998470053076744E-4,0.0,390.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:46:00.000+08:00,7.877619743347168,22.02332878112793,22.08349609375,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:47:00.000+08:00,8.919288635253906,22.03000831604004,22.09765625,0.03506496176123619,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:48:00.000+08:00,8.8541841506958,22.027416229248047,22.0,0.0061902496963739395,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:49:00.000+08:00,8.52866268157959,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T07:50:00.000+08:00,8.33335018157959,22.013510704040527,22.020751953125,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:51:00.000+08:00,8.203141212463379,22.01403045654297,22.056640625,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:52:00.000+08:00,8.52866268157959,22.018787384033203,22.06982421875,0.0,nan,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:53:00.000+08:00,8.203141212463379,22.023996353149414,22.01416015625,0.0,nan,390.20001220703125,0.1420000046491623,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:54:00.000+08:00,8.593767166137695,22.017433166503906,22.02783203125,0.0,nan,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:55:00.000+08:00,8.463558197021484,22.005521774291992,22.01416015625,0.0,nan,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:56:00.000+08:00,8.8541841506958,22.0267276763916,22.0703125,0.004674352239817381,0.0,390.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:57:00.000+08:00,8.268245697021484,22.019474029541016,22.06982421875,0.0033978319261223078,0.0,390.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:58:00.000+08:00,8.268245697021484,22.053159713745117,22.111328125,0.0,nan,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T07:59:00.000+08:00,8.33335018157959,22.039321899414062,22.111328125,0.0,nan,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:00:00.000+08:00,7.975276470184326,22.106704711914062,21.94482421875,0.027637427672743797,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:01:00.000+08:00,8.398454666137695,22.099454879760742,21.986328125,0.0,nan,390.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:02:00.000+08:00,8.740241050720215,22.094797134399414,21.958984375,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:03:00.000+08:00,9.244810104370117,22.07970428466797,21.958984375,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:04:00.000+08:00,8.52866268157959,22.03138542175293,22.0,0.0024707273114472628,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:05:00.000+08:00,8.45372486114502,22.12529754638672,21.9169921875,0.018743261694908142,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:06:00.000+08:00,8.307486534118652,22.12462615966797,22.111328125,0.014720984734594822,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:07:00.000+08:00,9.179705619812012,22.045888900756836,22.01416015625,0.0,nan,388.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:08:00.000+08:00,8.170589447021484,22.230432510375977,22.0703125,0.0,nan,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:09:00.000+08:00,8.517826080322266,22.1068058013916,22.0,0.01971491426229477,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:10:00.000+08:00,8.984393119812012,22.063039779663086,21.958984375,0.0024514480028301477,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:11:00.000+08:00,8.6588716506958,22.063039779663086,21.88916015625,3.928974037989974E-4,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:12:00.000+08:00,8.377706527709961,22.195392608642578,22.02783203125,0.005870761815458536,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:13:00.000+08:00,8.445106506347656,22.247583389282227,22.02783203125,0.055079489946365356,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:14:00.000+08:00,8.62696361541748,22.017433166503906,22.056640625,0.02147977612912655,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:15:00.000+08:00,8.789079666137695,22.213863372802734,22.09765625,0.0,nan,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:16:00.000+08:00,8.535066604614258,22.04987335205078,21.931640625,0.020953252911567688,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:17:00.000+08:00,8.917716026306152,22.07436180114746,22.0,0.04259242117404938,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:18:00.000+08:00,8.173232078552246,22.141843795776367,22.1953125,0.044226232916116714,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:19:00.000+08:00,8.040380477905273,22.006210327148438,22.111328125,0.005215990357100964,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:20:00.000+08:00,8.52866268157959,22.080862045288086,21.931640625,0.018636804074048996,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:21:00.000+08:00,8.398454666137695,22.013463973999023,22.06982421875,0.03197043389081955,0.0,388.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:22:00.000+08:00,8.919288635253906,22.223867416381836,22.09765625,0.035645872354507446,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:23:00.000+08:00,8.224214553833008,22.172143936157227,22.02783203125,0.048583682626485825,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:24:00.000+08:00,8.547358512878418,22.17827606201172,22.01416015625,0.03892090171575546,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:25:00.000+08:00,8.332047462463379,22.15104103088379,22.01416015625,0.04448333755135536,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:26:00.000+08:00,8.8541841506958,22.096839904785156,21.875,0.022491509094834328,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:27:00.000+08:00,8.659912109375,22.080961227416992,21.9453125,0.03072964772582054,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:28:00.000+08:00,8.105484962463379,22.240999221801758,21.90283203125,0.009515847079455853,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:29:00.000+08:00,8.984393119812012,22.178159713745117,22.06982421875,0.014916092157363892,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:30:00.000+08:00,8.52866268157959,22.226463317871094,22.111328125,0.014827914535999298,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:31:00.000+08:00,8.268245697021484,22.129249572753906,22.0,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:32:00.000+08:00,9.114601135253906,22.081533432006836,21.986328125,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:33:00.000+08:00,8.265401840209961,22.142532348632812,22.22265625,0.020385295152664185,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:34:00.000+08:00,8.300797462463379,22.170320510864258,22.1953125,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:35:00.000+08:00,8.593767166137695,22.22317886352539,22.01416015625,0.0,nan,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:36:00.000+08:00,8.463558197021484,22.211822509765625,22.06982421875,0.0,nan,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:37:00.000+08:00,8.919288635253906,22.13789176940918,22.0283203125,0.021658098325133324,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:38:00.000+08:00,8.31490421295166,22.211271286010742,22.06982421875,0.014078984037041664,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:39:00.000+08:00,8.174065589904785,22.064498901367188,22.111328125,0.012140687555074692,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:40:00.000+08:00,8.463558197021484,22.147186279296875,22.0,0.0032311473041772842,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:41:00.000+08:00,7.9598388671875,22.245540618896484,21.986328125,0.04849433898925781,0.0,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:42:00.000+08:00,9.227129936218262,22.042606353759766,22.08349609375,0.0,nan,389.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:43:00.000+08:00,8.170589447021484,22.226381301879883,21.875,0.021810362115502357,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:44:00.000+08:00,8.170589447021484,22.134593963623047,22.22216796875,0.02624318189918995,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:45:00.000+08:00,8.63118839263916,22.18406867980957,21.9453125,0.027755573391914368,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:46:00.000+08:00,8.398454666137695,22.184858322143555,22.01416015625,0.008380284532904625,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:47:00.000+08:00,8.33335018157959,22.114761352539062,21.931640625,0.0059339734725654125,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:48:00.000+08:00,8.530426025390625,nan,nan,0.005792479030787945,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T08:49:00.000+08:00,8.183046340942383,22.090523719787598,22.062744140625,0.05375741794705391,0.0,389.09999084472656,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:50:00.000+08:00,7.747411251068115,22.195392608642578,22.083984375,0.023806778714060783,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:51:00.000+08:00,8.23569393157959,22.235776901245117,22.0,0.03262559324502945,0.0,388.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:52:00.000+08:00,7.69349479675293,22.222490310668945,22.09765625,0.021086517721414566,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:53:00.000+08:00,8.138036727905273,22.169530868530273,22.0703125,0.0,nan,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:54:00.000+08:00,7.975276470184326,22.184823989868164,22.22265625,0.012280350551009178,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:55:00.000+08:00,8.100476264953613,22.02604103088379,22.0,0.037952810525894165,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:56:00.000+08:00,8.182117462158203,22.225120544433594,21.97265625,0.011954783461987972,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:57:00.000+08:00,7.454442024230957,22.211233139038086,22.236328125,0.017415309324860573,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:58:00.000+08:00,7.92704439163208,22.1497859954834,22.22265625,0.04525202140212059,0.0,388.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T08:59:00.000+08:00,8.45101547241211,22.206533432006836,21.9306640625,0.024372313171625137,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:00:00.000+08:00,8.52866268157959,22.209327697753906,22.19482421875,0.0013601103564724326,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:01:00.000+08:00,8.723976135253906,22.229780197143555,21.875,0.007553203497081995,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:02:00.000+08:00,8.25313949584961,22.223867416381836,22.0556640625,0.035408876836299896,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:03:00.000+08:00,8.52866268157959,22.23836898803711,22.09716796875,0.0,nan,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:04:00.000+08:00,7.911945343017578,22.130624771118164,22.236328125,0.005372507032006979,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:05:00.000+08:00,8.250728607177734,22.221803665161133,22.04150390625,0.049897484481334686,0.0,389.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:06:00.000+08:00,8.381946563720703,22.164287567138672,22.125,0.027934569865465164,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:07:00.000+08:00,8.642810821533203,22.192798614501953,22.06982421875,0.0396420992910862,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:08:00.000+08:00,8.141761779785156,22.21661376953125,21.875,0.04527978599071503,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:09:00.000+08:00,8.52866268157959,22.144359588623047,22.083984375,0.032039087265729904,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:10:00.000+08:00,8.149016380310059,22.007448196411133,22.0,0.039562758058309555,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:11:00.000+08:00,8.143542289733887,22.23431968688965,22.0703125,0.03382581099867821,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:12:00.000+08:00,8.8541841506958,22.20730209350586,22.083984375,0.023354003205895424,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:13:00.000+08:00,8.635765075683594,22.13718605041504,22.236328125,0.005097304005175829,0.0,389.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:14:00.000+08:00,8.398454666137695,22.21001434326172,22.22265625,0.0,nan,389.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:15:00.000+08:00,8.398454666137695,22.245073318481445,22.04150390625,0.025203466415405273,0.0,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:16:00.000+08:00,8.887384414672852,22.136499404907227,22.13916015625,0.02020837925374508,0.0,389.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:17:00.000+08:00,8.6588716506958,22.24496841430664,22.02783203125,0.0,nan,389.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:18:00.000+08:00,8.593767166137695,22.16363525390625,22.0,0.0,nan,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:19:00.000+08:00,8.706122398376465,22.219898223876953,22.0,0.0219404473900795,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:20:00.000+08:00,8.361698150634766,22.133907318115234,22.22265625,0.042842671275138855,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:21:00.000+08:00,8.439764976501465,22.125864028930664,22.06982421875,0.010933552868664265,0.0,389.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:22:00.000+08:00,9.094751358032227,22.229093551635742,21.931640625,0.05812012776732445,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:23:00.000+08:00,8.361087799072266,22.144474029541016,22.02783203125,0.015230158343911171,0.0,389.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:24:00.000+08:00,8.56117057800293,22.182796478271484,22.09765625,0.03430861234664917,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:25:00.000+08:00,8.356578826904297,22.186216354370117,22.09765625,0.030273746699094772,0.0,389.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:26:00.000+08:00,9.049497604370117,22.149799346923828,22.0703125,0.0,nan,388.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:27:00.000+08:00,8.908514976501465,22.191423416137695,22.0,0.02611718326807022,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:28:00.000+08:00,8.448168754577637,22.196632385253906,22.09765625,0.011922123841941357,0.0,388.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:29:00.000+08:00,8.593767166137695,22.19266128540039,22.111328125,0.0034320862032473087,0.0,388.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:30:00.000+08:00,8.300797462463379,22.204689025878906,22.111328125,0.01566976122558117,0.0,388.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:31:00.000+08:00,8.707656860351562,22.196746826171875,22.09765625,0.021914657205343246,0.0,388.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:32:00.000+08:00,8.723976135253906,22.213315963745117,22.01416015625,0.025051888078451157,0.0,388.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:33:00.000+08:00,8.398454666137695,22.206064224243164,22.06982421875,0.016947772353887558,0.0,388.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:34:00.000+08:00,9.114601135253906,22.192798614501953,22.056640625,0.02205268293619156,0.0,388.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:35:00.000+08:00,9.12020206451416,22.219758987426758,22.083984375,0.03307018801569939,0.0,388.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:36:00.000+08:00,9.049497604370117,22.2026424407959,22.0,0.02661132626235485,0.0,388.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:37:00.000+08:00,8.789079666137695,22.192798614501953,22.083984375,0.02719561755657196,0.0,388.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:38:00.000+08:00,8.542009353637695,22.188140869140625,22.083984375,0.016475524753332138,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:39:00.000+08:00,8.693835258483887,22.186216354370117,22.0283203125,0.02183808945119381,0.0,388.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:40:00.000+08:00,8.817706108093262,22.209226608276367,22.09765625,0.015101193450391293,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:41:00.000+08:00,8.678958892822266,22.193466186523438,22.056640625,0.02660394087433815,0.0,388.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:42:00.000+08:00,8.919288635253906,22.218521118164062,22.0703125,0.02189539186656475,0.0,388.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:43:00.000+08:00,9.179705619812012,22.198007583618164,22.111328125,0.02302519977092743,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:44:00.000+08:00,8.52866268157959,22.188810348510742,22.056640625,0.017584284767508507,0.0,388.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:45:00.000+08:00,9.114601135253906,22.189498901367188,22.09765625,0.02207096479833126,0.0,389.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:46:00.000+08:00,8.105484962463379,nan,nan,0.017712077125906944,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T09:47:00.000+08:00,8.62939739227295,22.210240364074707,22.03515625,0.014625206589698792,0.0,388.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:48:00.000+08:00,8.984393119812012,22.211271286010742,22.08349609375,0.030085489153862,0.0,388.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:49:00.000+08:00,8.007828712463379,22.21783447265625,22.08349609375,0.019950954243540764,0.0,388.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:50:00.000+08:00,9.250687599182129,22.18937873840332,22.08349609375,0.025872282683849335,0.0,388.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:51:00.000+08:00,8.675152778625488,22.204689025878906,22.09765625,0.026819787919521332,0.0,388.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:52:00.000+08:00,8.348024368286133,22.21921157836914,22.056640625,0.025841621682047844,0.0,388.6000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:53:00.000+08:00,8.895081520080566,22.2059268951416,22.04150390625,0.017760425806045532,0.0,388.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:54:00.000+08:00,8.8541841506958,22.188810348510742,22.0419921875,0.018952740356326103,0.0,388.5,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:55:00.000+08:00,8.546092987060547,22.207988739013672,22.111328125,0.024159442633390427,0.0,388.29998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:56:00.000+08:00,9.223140716552734,22.228506088256836,22.06982421875,0.02553241141140461,0.0,388.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:57:00.000+08:00,8.723976135253906,22.2026424407959,22.0,0.022337712347507477,0.0,388.20001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:58:00.000+08:00,8.579890251159668,22.20991325378418,22.083984375,0.014541301876306534,0.0,388.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T09:59:00.000+08:00,8.6588716506958,22.216480255126953,22.06982421875,0.03810646012425423,0.0,388.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:00:00.000+08:00,8.350992202758789,22.213197708129883,22.0703125,0.019026324152946472,0.0,388.1000061035156,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:01:00.000+08:00,8.784772872924805,22.213315963745117,22.083984375,0.023962488397955894,0.0,387.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:02:00.000+08:00,8.588404655456543,22.20730209350586,22.111328125,0.020420407876372337,0.0,387.79998779296875,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:03:00.000+08:00,8.75762939453125,22.21592903137207,22.083984375,0.027373384684324265,0.0,388.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:04:00.000+08:00,8.768126487731934,22.19936180114746,22.0556640625,0.020600849762558937,0.0,387.8999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:05:00.000+08:00,8.862133979797363,22.21262550354004,22.06982421875,0.02269146591424942,0.0,388.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:06:00.000+08:00,8.380451202392578,22.212509155273438,22.056640625,0.029215000569820404,0.0,387.70001220703125,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:07:00.000+08:00,8.708006858825684,22.221803665161133,22.0,0.021153295412659645,0.0,388.3999938964844,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:08:00.000+08:00,8.52866268157959,22.190874099731445,22.056640625,0.020452652126550674,0.0,388.0,0.0,0.0,2630.10009765625,nan,nan,nan,65536.0
