timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-13T10:09:00.000+08:00,8.823283195495605,22.209226608276367,22.09716796875,0.02340739592909813,0.0,388.20001220703125,1.8170000314712524,1.0410000085830688,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:10:00.000+08:00,7.926835536956787,22.21058464050293,22.0703125,0.027980735525488853,0.0,388.1000061035156,1.812000036239624,1.0420000553131104,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:11:00.000+08:00,8.71890926361084,22.203330993652344,22.04150390625,0.03168536722660065,0.0,388.5,1.8320000171661377,1.0460000038146973,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:12:00.000+08:00,8.42755126953125,22.231670379638672,22.0419921875,0.018219392746686935,57.02714538574219,388.29998779296875,1.8339999914169312,1.0499999523162842,2630.10009765625,nan,nan,nan,65536.0
2026-09-13T10:13:00.000+08:00,9.102105140686035,22.22577476501465,22.09716796875,0.016147315502166748,64.40699005126953,388.1000061035156,1.8240000009536743,1.0410000085830688,2630.199951171875,516.796875,1.990625023841858,1.04691743850708,2710.0
2026-09-13T10:14:00.000+08:00,8.118518829345703,22.223867416381836,22.056640625,0.017883118242025375,58.37908172607422,388.29998779296875,1.8370000123977661,1.0449999570846558,2630.199951171875,516.796875,1.990625023841858,1.0485323667526245,2710.0
2026-09-13T10:15:00.000+08:00,8.868101119995117,19.364990234375,12.347412109375,0.02461298555135727,42.49789047241211,388.1000061035156,1.8530000448226929,1.0579999685287476,2630.199951171875,516.796875,2.0289063453674316,1.061317801475525,2710.0
2026-09-13T10:16:00.000+08:00,8.505433082580566,12.854778289794922,9.4375,0.02733572944998741,38.228355407714844,387.79998779296875,1.8559999465942383,1.059000015258789,2630.199951171875,513.28125,2.0289063453674316,1.0599719285964966,2710.0
2026-09-13T10:17:00.000+08:00,8.540240287780762,12.63083267211914,9.548828125,0.024815471842885017,42.07052993774414,387.29998779296875,1.8450000286102295,1.0579999685287476,2630.199951171875,513.28125,2.0289063453674316,1.0610486268997192,2710.0
2026-09-13T10:18:00.000+08:00,162.61593627929688,12.62896728515625,9.58349609375,21.066434860229492,0.05031701177358627,387.5,1.8450000286102295,1.0609999895095825,2630.199951171875,513.28125,2.0289063453674316,1.0626635551452637,2710.0
2026-09-13T10:19:00.000+08:00,194.77932739257812,12.67422866821289,9.604248046875,13.3234281539917,0.0796341598033905,387.6000061035156,1.8480000495910645,1.062999963760376,2630.300048828125,513.28125,2.0289063453674316,1.063201904296875,2710.0
2026-09-13T10:20:00.000+08:00,196.80992126464844,12.681549072265625,9.611328125,12.494668960571289,0.0846761092543602,387.6000061035156,1.8489999771118164,1.062999963760376,2630.300048828125,513.28125,2.0289063453674316,1.065220594406128,2710.0
2026-09-13T10:21:00.000+08:00,195.10842895507812,12.682609558105469,9.625,12.110349655151367,0.08744587004184723,388.1000061035156,1.8639999628067017,1.0700000524520874,2630.300048828125,516.796875,2.067187547683716,1.069527268409729,2710.0
2026-09-13T10:22:00.000+08:00,194.7713165283203,12.635635375976562,9.72265625,11.963013648986816,0.08885721117258072,388.29998779296875,1.8660000562667847,1.0720000267028809,2630.300048828125,516.796875,2.067187547683716,1.068719744682312,2710.0
2026-09-13T10:23:00.000+08:00,194.6132049560547,12.605968475341797,9.694580078125,11.625207901000977,0.09169728308916092,388.20001220703125,1.8660000562667847,1.0700000524520874,2630.300048828125,516.796875,2.067187547683716,1.071142315864563,2710.0
2026-09-13T10:24:00.000+08:00,193.7807159423828,12.616634368896484,9.736328125,11.545147895812988,0.09250640124082565,388.3999938964844,1.8669999837875366,1.069000005722046,2630.39990234375,516.796875,2.067187547683716,1.071142315864563,2710.0
2026-09-13T10:25:00.000+08:00,192.17147827148438,12.545936584472656,9.7431640625,11.030547142028809,0.0971846655011177,388.79998779296875,1.8730000257492065,1.0709999799728394,2630.39990234375,516.796875,2.067187547683716,1.0712769031524658,2710.0
2026-09-13T10:26:00.000+08:00,193.03836059570312,12.517940521240234,9.6875,10.950926780700684,0.0957893580198288,388.5,1.8639999628067017,1.0720000267028809,2630.39990234375,516.796875,2.067187547683716,1.0728918313980103,2710.0
2026-09-13T10:27:00.000+08:00,193.02525329589844,12.560077667236328,9.66015625,11.15112590789795,0.09604410827159882,388.70001220703125,1.8569999933242798,1.0709999799728394,2630.39990234375,516.796875,2.067187547683716,1.0745068788528442,2710.0
2026-09-13T10:28:00.000+08:00,195.04722595214844,12.475341796875,9.64599609375,10.798848152160645,0.09908463805913925,388.20001220703125,1.8509999513626099,1.065000057220459,2630.39990234375,516.796875,2.067187547683716,1.0669702291488647,2710.0
2026-09-13T10:29:00.000+08:00,193.65647888183594,12.389427185058594,9.625,10.870534896850586,0.09815523773431778,388.70001220703125,1.8650000095367432,1.0709999799728394,2630.39990234375,516.796875,2.067187547683716,1.0728918313980103,2710.0
2026-09-13T10:30:00.000+08:00,192.9163360595703,12.431838989257812,9.5908203125,10.673613548278809,0.10024721175432205,388.1000061035156,1.8519999980926514,1.065000057220459,2630.5,513.28125,2.0289063453674316,1.0661627054214478,2710.0
2026-09-13T10:31:00.000+08:00,194.10140991210938,12.427295684814453,9.59033203125,10.864805221557617,0.098299041390419,388.6000061035156,1.8489999771118164,1.0670000314712524,2630.5,516.796875,2.0289063453674316,1.067508578300476,2710.0
2026-09-13T10:32:00.000+08:00,193.3084716796875,12.394153594970703,9.7431640625,10.780624389648438,0.099159374833107,388.20001220703125,1.8489999771118164,1.0570000410079956,2630.5,513.28125,2.0289063453674316,1.064816951751709,2710.0
2026-09-13T10:33:00.000+08:00,193.83392333984375,12.447845458984375,9.736328125,10.473127365112305,0.10178430378437042,388.1000061035156,1.8580000400543213,1.0700000524520874,2630.5,513.28125,2.0289063453674316,1.0665664672851562,2710.0
2026-09-13T10:34:00.000+08:00,192.62582397460938,12.439029693603516,9.7294921875,10.792503356933594,0.09877226501703262,387.8999938964844,1.847000002861023,1.062999963760376,2630.5,513.28125,2.0289063453674316,1.064816951751709,2710.0
2026-09-13T10:35:00.000+08:00,193.3758544921875,12.412544250488281,9.64599609375,10.641868591308594,0.09988847374916077,388.0,1.8550000190734863,1.065999984741211,2630.60009765625,513.28125,2.067187547683716,1.0677777528762817,2710.0
2026-09-13T10:36:00.000+08:00,193.3761749267578,12.43292236328125,9.64599609375,10.404720306396484,0.10293405503034592,387.70001220703125,1.8459999561309814,1.062999963760376,2630.60009765625,513.28125,2.0289063453674316,1.0644131898880005,2710.0
2026-09-13T10:37:00.000+08:00,192.31887817382812,12.339374542236328,9.6669921875,10.751418113708496,0.09896368533372879,388.0,1.8480000495910645,1.065999984741211,2630.60009765625,513.28125,2.0289063453674316,1.0665664672851562,2710.0
2026-09-13T10:38:00.000+08:00,191.90643310546875,12.315650939941406,9.666748046875,10.498197555541992,0.10192225873470306,387.79998779296875,1.843000054359436,1.059000015258789,2630.60009765625,513.28125,2.0289063453674316,1.0619906187057495,2710.0
2026-09-13T10:39:00.000+08:00,192.72451782226562,12.32265853881836,9.6806640625,10.750012397766113,0.09944174438714981,388.1000061035156,1.8550000190734863,1.069000005722046,2630.60009765625,513.28125,2.067187547683716,1.0689889192581177,2710.0
2026-09-13T10:40:00.000+08:00,191.3568115234375,12.651287078857422,9.66015625,10.498140335083008,0.1013512834906578,387.6000061035156,1.8309999704360962,1.0499999523162842,2630.60009765625,513.28125,2.0289063453674316,1.053242802619934,2710.0
2026-09-13T10:41:00.000+08:00,194.5983123779297,12.656913757324219,9.70849609375,10.300271034240723,0.1035895049571991,388.20001220703125,1.8320000171661377,1.0529999732971191,2630.699951171875,513.28125,2.0289063453674316,1.0529736280441284,2710.0
2026-09-13T10:42:00.000+08:00,163.76931762695312,12.707714080810547,9.77783203125,8.537964820861816,0.10627985000610352,387.79998779296875,1.8339999914169312,1.0540000200271606,2630.699951171875,513.28125,2.0289063453674316,1.0557998418807983,2710.0
2026-09-13T10:43:00.000+08:00,7.085386276245117,12.801563262939453,9.798828125,0.41745808720588684,2.534386157989502,387.5,1.8819999694824219,1.0509999990463257,2630.699951171875,513.28125,2.0289063453674316,1.0498782396316528,2710.0
2026-09-13T10:44:00.000+08:00,6.086431980133057,12.790889739990234,9.770751953125,0.3540390431880951,2.9770727157592773,388.0,1.8339999914169312,1.0529999732971191,2630.699951171875,513.28125,2.0289063453674316,1.0537811517715454,2710.0
2026-09-13T10:45:00.000+08:00,6.736079692840576,nan,nan,0.39355748891830444,2.680675506591797,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T10:46:00.000+08:00,7.0967254638671875,12.806577682495117,9.8648681640625,0.42301198840141296,2.482199192047119,387.6999969482422,1.8504999876022339,1.0645000338554382,2630.699951171875,513.28125,2.0480469465255737,1.0644131898880005,2710.0
2026-09-13T10:47:00.000+08:00,5.949014186859131,12.854034423828125,9.9306640625,0.35624203085899353,2.9670839309692383,387.20001220703125,1.8320000171661377,1.0509999990463257,2630.800048828125,513.28125,2.0289063453674316,1.0502820014953613,2710.0
2026-09-13T10:48:00.000+08:00,5.797194480895996,12.847831726074219,9.9794921875,0.33723118901252747,3.161036252975464,387.70001220703125,1.8370000123977661,1.055999994277954,2630.800048828125,513.28125,2.0289063453674316,1.0566073656082153,2710.0
2026-09-13T10:49:00.000+08:00,6.235864639282227,12.889785766601562,10.048828125,0.36011937260627747,2.9379146099090576,387.5,1.8380000591278076,1.0570000410079956,2630.800048828125,513.28125,2.0289063453674316,1.0572803020477295,2710.0
2026-09-13T10:50:00.000+08:00,6.629477024078369,12.995475769042969,10.041748046875,0.3835121989250183,2.7378530502319336,387.3999938964844,1.843999981880188,1.0549999475479126,2630.800048828125,513.28125,2.0289063453674316,1.056069016456604,2710.0
2026-09-13T10:51:00.000+08:00,6.49498176574707,12.942138671875,10.111328125,0.3761647939682007,2.799304962158203,386.70001220703125,1.8279999494552612,1.0460000038146973,2630.800048828125,513.28125,2.0289063453674316,1.047724962234497,2710.0
2026-09-13T10:52:00.000+08:00,6.9986114501953125,13.059371948242188,10.097412109375,0.4114052355289459,2.5595200061798096,387.1000061035156,1.840999960899353,1.0529999732971191,2630.89990234375,513.28125,2.0289063453674316,1.0539157390594482,2710.0
2026-09-13T10:53:00.000+08:00,6.986454486846924,13.037040710449219,10.125,0.41007986664772034,2.572669506072998,387.20001220703125,1.840999960899353,1.0540000200271606,2630.89990234375,513.28125,2.0289063453674316,1.053242802619934,2710.0
2026-09-13T10:54:00.000+08:00, -0.13080106675624847,13.083869934082031,10.2158203125,0.0, +inf,387.29998779296875,1.8389999866485596,1.0540000200271606,2630.89990234375,513.28125,2.0289063453674316,1.0544540882110596,2710.0
2026-09-13T10:55:00.000+08:00,0.0,13.134658813476562,10.25,0.0, +inf,386.79998779296875,1.8320000171661377,1.0499999523162842,2630.89990234375,513.28125,2.0289063453674316,1.0498782396316528,2710.0
2026-09-13T10:56:00.000+08:00,0.09732593595981598,13.146522521972656,10.28515625,0.005601273849606514,187.99295043945312,386.70001220703125,1.8289999961853027,1.0449999570846558,2630.89990234375,513.28125,2.0289063453674316,1.048936128616333,2710.0
2026-09-13T10:57:00.000+08:00,0.0,13.1837158203125,10.257080078125,0.0, +inf,387.29998779296875,1.8539999723434448,1.055999994277954,2630.89990234375,513.28125,2.0289063453674316,1.056876540184021,2710.0
2026-09-13T10:58:00.000+08:00,0.0,13.223270416259766,10.3125,0.0, +inf,387.3999938964844,1.850000023841858,1.0540000200271606,2631.0,513.28125,2.0289063453674316,1.0544540882110596,2710.0
2026-09-13T10:59:00.000+08:00,0.0,13.196067810058594,10.4306640625,0.0, +inf,386.70001220703125,1.8339999914169312,1.0490000247955322,2631.0,513.28125,2.0289063453674316,1.0493398904800415,2710.0
2026-09-13T11:00:00.000+08:00,0.0,13.309345245361328,10.39599609375,0.0, +inf,386.79998779296875,1.8370000123977661,1.0509999990463257,2631.0,513.28125,2.0289063453674316,1.0518969297409058,2710.0
2026-09-13T11:01:00.000+08:00,0.0,13.27187728881836,10.479248046875,0.0, +inf,386.79998779296875,1.8279999494552612,1.0499999523162842,2631.0,513.28125,2.0289063453674316,1.0510895252227783,2710.0
2026-09-13T11:02:00.000+08:00,0.0,13.31869888305664,10.5556640625,0.0, +inf,387.20001220703125,1.847000002861023,1.0570000410079956,2631.0,513.28125,2.0289063453674316,1.0544540882110596,2710.0
2026-09-13T11:03:00.000+08:00,0.0,13.36190414428711,10.5419921875,0.0, +inf,387.29998779296875,1.8489999771118164,1.055999994277954,2631.0,513.28125,2.0289063453674316,1.0544540882110596,2710.0
2026-09-13T11:04:00.000+08:00,0.0,13.3955078125,10.5625,0.0, +inf,387.20001220703125,1.8370000123977661,1.0520000457763672,2631.10009765625,513.28125,2.0289063453674316,1.0514931678771973,2710.0
2026-09-13T11:05:00.000+08:00,0.0,13.428821563720703,10.597412109375,0.0, +inf,386.8999938964844,1.8339999914169312,1.0499999523162842,2631.10009765625,513.28125,2.0289063453674316,1.0518969297409058,2710.0
2026-09-13T11:06:00.000+08:00,0.0,13.456199645996094,10.6806640625,0.0, +inf,386.79998779296875,1.840000033378601,1.0520000457763672,2631.10009765625,513.28125,2.0289063453674316,1.0493398904800415,2710.0
2026-09-13T11:07:00.000+08:00,0.0,13.472026824951172,10.625,0.0, +inf,387.6000061035156,1.8300000429153442,1.0520000457763672,2631.10009765625,513.28125,2.0289063453674316,1.0536465644836426,2711.0
2026-09-13T11:08:00.000+08:00,0.0,13.555614471435547,10.6669921875,0.0, +inf,387.3999938964844,1.840000033378601,1.0570000410079956,2631.10009765625,513.28125,2.0289063453674316,1.056876540184021,2711.0
2026-09-13T11:09:00.000+08:00,0.0,13.609352111816406,10.722412109375,0.0, +inf,387.6000061035156,1.8380000591278076,1.055999994277954,2631.10009765625,513.28125,2.0289063453674316,1.0548577308654785,2711.0
2026-09-13T11:10:00.000+08:00,0.0,13.604232788085938,10.75,0.0, +inf,387.79998779296875,1.8420000076293945,1.0570000410079956,2631.199951171875,513.28125,2.0289063453674316,1.0578186511993408,2711.0
2026-09-13T11:11:00.000+08:00,0.0,13.607189178466797,10.7919921875,0.0, +inf,387.70001220703125,1.8420000076293945,1.0570000410079956,2631.199951171875,513.28125,2.0289063453674316,1.0578186511993408,2711.0
2026-09-13T11:12:00.000+08:00,0.0,13.647083282470703,10.861328125,0.0, +inf,388.0,1.843999981880188,1.055999994277954,2631.199951171875,513.28125,2.0289063453674316,1.0582222938537598,2711.0
2026-09-13T11:13:00.000+08:00,0.0,13.679065704345703,10.861328125,0.0, +inf,388.1000061035156,1.8700000047683716,1.0770000219345093,2631.199951171875,513.28125,2.0289063453674316,1.064816951751709,2711.0
2026-09-13T11:14:00.000+08:00,0.0,13.715354919433594,10.923583984375,0.0, +inf,388.20001220703125,1.847000002861023,1.0609999895095825,2631.199951171875,513.28125,2.0289063453674316,1.0599719285964966,2711.0
2026-09-13T11:15:00.000+08:00,0.0,13.734798431396484,10.916748046875,0.0, +inf,387.8999938964844,1.8370000123977661,1.0549999475479126,2631.300048828125,513.28125,2.0289063453674316,1.054050326347351,2711.0
2026-09-13T11:16:00.000+08:00,0.0,13.796749114990234,10.986328125,0.0, +inf,388.0,1.8700000047683716,1.0750000476837158,2631.300048828125,513.28125,2.067187547683716,1.0767947435379028,2711.0
2026-09-13T11:17:00.000+08:00,0.0,13.808612823486328,10.944580078125,0.0, +inf,387.79998779296875,1.843000054359436,1.0570000410079956,2631.300048828125,513.28125,2.0289063453674316,1.0578186511993408,2711.0
2026-09-13T11:18:00.000+08:00,0.0,13.844905853271484,11.03515625,0.0, +inf,387.5,1.840999960899353,1.0549999475479126,2631.300048828125,513.28125,2.0289063453674316,1.0544540882110596,2711.0
2026-09-13T11:19:00.000+08:00,0.0,13.814739227294922,11.111083984375,0.0, +inf,387.5,1.840999960899353,1.0549999475479126,2631.300048828125,513.28125,2.0289063453674316,1.0544540882110596,2711.0
2026-09-13T11:20:00.000+08:00,0.0,13.816436767578125,11.097412109375,0.0, +inf,387.5,1.840000033378601,1.0549999475479126,2631.300048828125,513.28125,2.0289063453674316,1.0539157390594482,2711.0
2026-09-13T11:21:00.000+08:00,0.0,13.882339477539062,11.173828125,0.0, +inf,387.1000061035156,1.8370000123977661,1.0520000457763672,2631.39990234375,513.28125,2.0289063453674316,1.0523006916046143,2711.0
2026-09-13T11:22:00.000+08:00,0.0,13.972530364990234,11.1806640625,0.0, +inf,387.20001220703125,1.8359999656677246,1.0499999523162842,2631.39990234375,513.28125,2.0289063453674316,1.0556652545928955,2711.0
2026-09-13T11:23:00.000+08:00,0.0,13.956134796142578,11.2294921875,0.0, +inf,387.3999938964844,1.840999960899353,1.055999994277954,2631.39990234375,513.28125,2.0289063453674316,1.0556652545928955,2711.0
2026-09-13T11:24:00.000+08:00,0.0,14.015472412109375,11.284912109375,0.0, +inf,387.3999938964844,1.840999960899353,1.055999994277954,2631.39990234375,513.28125,2.0289063453674316,1.0544540882110596,2711.0
2026-09-13T11:25:00.000+08:00,0.0,14.041305541992188,11.25,0.0, +inf,387.5,1.840000033378601,1.0570000410079956,2631.39990234375,513.28125,2.0289063453674316,1.0548577308654785,2711.0
2026-09-13T11:26:00.000+08:00,0.0,14.071563720703125,11.3544921875,0.0, +inf,387.79998779296875,1.8420000076293945,1.0570000410079956,2631.39990234375,513.28125,2.0289063453674316,1.0570111274719238,2711.0
2026-09-13T11:27:00.000+08:00,0.0,14.076667785644531,11.4169921875,0.0, +inf,387.70001220703125,1.8420000076293945,1.055999994277954,2631.5,513.28125,2.0289063453674316,1.0544540882110596,2711.0
2026-09-13T11:28:00.000+08:00,0.0,14.119476318359375,11.416748046875,0.0, +inf,387.6000061035156,1.843000054359436,1.0540000200271606,2631.5,513.28125,2.0289063453674316,1.0536465644836426,2711.0
2026-09-13T11:29:00.000+08:00,0.0,14.144268035888672,11.47265625,0.0, +inf,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:30:00.000+08:00,0.0,14.172332763671875,11.4794921875,0.0, +inf,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:31:00.000+08:00,0.0,14.246448516845703,11.5625,0.0, +inf,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:32:00.000+08:00,0.0,14.200248718261719,11.632080078125,0.0, +inf,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:33:00.000+08:00,0.0,14.290447235107422,11.659912109375,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:34:00.000+08:00,0.0,14.28011703491211,11.722412109375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:35:00.000+08:00,0.0,14.344181060791016,11.8056640625,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:36:00.000+08:00,0.0,14.344276428222656,11.854248046875,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:37:00.000+08:00,0.0,14.397491455078125,11.888916015625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:38:00.000+08:00,0.0,14.429519653320312,11.89599609375,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:39:00.000+08:00,0.0,14.487770080566406,11.9794921875,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:40:00.000+08:00,0.0,14.459163665771484,12.0419921875,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:41:00.000+08:00,0.0,14.45602035522461,12.0908203125,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:42:00.000+08:00,0.0,14.558467864990234,12.069580078125,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:43:00.000+08:00,0.0,14.554218292236328,12.1806640625,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:44:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T11:45:00.000+08:00,0.0,14.597787857055664,12.236328125,0.0,nan,387.5500030517578,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:46:00.000+08:00,0.0,14.660358428955078,12.34765625,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:47:00.000+08:00,0.0,14.670177459716797,12.34765625,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:48:00.000+08:00,0.0,14.667057037353516,12.409912109375,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:49:00.000+08:00,0.0,14.694759368896484,12.444580078125,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:50:00.000+08:00,0.0,14.718109130859375,12.4443359375,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:51:00.000+08:00,0.0,14.71536636352539,12.5419921875,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:52:00.000+08:00,0.0,14.760833740234375,12.611328125,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:53:00.000+08:00,0.0,14.786205291748047,12.576416015625,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:54:00.000+08:00,0.0,14.874408721923828,12.6533203125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:55:00.000+08:00,0.0,14.864181518554688,12.63916015625,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:56:00.000+08:00,0.0,14.822647094726562,12.722412109375,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:57:00.000+08:00,0.0,14.882003784179688,12.77099609375,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:58:00.000+08:00,0.0,14.915645599365234,12.7919921875,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T11:59:00.000+08:00,0.0,14.945327758789062,12.8125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:00:00.000+08:00,0.0,14.987701416015625,12.84765625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:01:00.000+08:00,0.0,15.028076171875,12.882080078125,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:02:00.000+08:00,0.0,15.053028106689453,12.9033203125,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:03:00.000+08:00,0.0,15.033683776855469,12.951416015625,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:04:00.000+08:00,0.0,15.123893737792969,13.02099609375,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:05:00.000+08:00,0.0,15.088714599609375,13.0283203125,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:06:00.000+08:00,0.0,15.081226348876953,13.076416015625,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:07:00.000+08:00,0.0,15.163520812988281,13.0625,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:08:00.000+08:00,0.0,15.140613555908203,13.132080078125,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:09:00.000+08:00,0.0,15.133125305175781,13.2294921875,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:10:00.000+08:00,0.0,15.226886749267578,13.20849609375,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:11:00.000+08:00,0.0,15.24395751953125,13.236083984375,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:12:00.000+08:00,0.0,15.266891479492188,13.2919921875,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:13:00.000+08:00,0.0,15.257091522216797,13.34765625,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:14:00.000+08:00,0.0,15.283157348632812,13.347412109375,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:15:00.000+08:00,0.0,15.332725524902344,13.4306640625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:16:00.000+08:00,0.0,15.359203338623047,13.4306640625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:17:00.000+08:00,0.0,15.327964782714844,13.444580078125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:18:00.000+08:00,0.0,15.421703338623047,13.479248046875,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:19:00.000+08:00,0.0,15.392131805419922,13.548828125,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:20:00.000+08:00,0.0,15.42068862915039,13.52099609375,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:21:00.000+08:00,0.0,15.443595886230469,13.5625,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:22:00.000+08:00,0.0,15.485458374023438,13.6181640625,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:23:00.000+08:00,0.0,15.517562866210938,13.625,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:24:00.000+08:00,0.0,15.532970428466797,13.659912109375,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:25:00.000+08:00,0.0,15.523212432861328,13.7431640625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:26:00.000+08:00,0.0,15.59799575805664,13.694580078125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:27:00.000+08:00,0.0,15.575084686279297,13.7783203125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:28:00.000+08:00,0.0,15.68295669555664,13.757080078125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:29:00.000+08:00,0.0,15.649463653564453,13.8544921875,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:30:00.000+08:00,0.0,15.670967102050781,13.84765625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:31:00.000+08:00,0.0,15.65114974975586,13.895751953125,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:32:00.000+08:00,0.0,15.732173919677734,13.909912109375,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:33:00.000+08:00,0.0,15.709247589111328,13.986328125,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:34:00.000+08:00,0.0,15.733863830566406,13.9375,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:35:00.000+08:00,0.0,15.774330139160156,14.048828125,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:36:00.000+08:00,0.0,15.807788848876953,14.03515625,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:37:00.000+08:00,0.0,15.783992767333984,14.0908203125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:38:00.000+08:00,0.0,15.871570587158203,14.09033203125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:39:00.000+08:00,0.0,15.832836151123047,14.145751953125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:40:00.000+08:00,0.0,15.852638244628906,14.16015625,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:41:00.000+08:00,0.0,15.866264343261719,14.138916015625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:42:00.000+08:00,0.0,15.91379165649414,14.236328125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:43:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T12:44:00.000+08:00,0.0,15.956256866455078,14.2396240234375,0.0,nan,387.6499938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:45:00.000+08:00,0.0,15.951164245605469,14.3125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:46:00.000+08:00,0.0,16.04583740234375,14.3544921875,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:47:00.000+08:00,0.0,16.110069274902344,14.347412109375,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:48:00.000+08:00,0.0,16.11003875732422,14.4306640625,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:49:00.000+08:00,0.0,16.101333618164062,14.4306640625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:50:00.000+08:00,0.0,16.095932006835938,14.479248046875,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:51:00.000+08:00,0.0,16.104713439941406,14.4375,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:52:00.000+08:00,0.0,16.04144287109375,14.53515625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:53:00.000+08:00,0.0,16.07476043701172,14.548828125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:54:00.000+08:00,0.0,16.15398406982422,14.611083984375,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:55:00.000+08:00,0.0,16.200599670410156,14.604248046875,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:56:00.000+08:00,0.0,16.241104125976562,14.611328125,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:57:00.000+08:00,0.0,16.212059020996094,14.64599609375,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:58:00.000+08:00,0.0,16.143417358398438,14.6875,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T12:59:00.000+08:00,0.0,16.329933166503906,14.7431640625,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:00:00.000+08:00,0.0,16.362564086914062,14.7294921875,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:01:00.000+08:00,0.0,16.285079956054688,14.75,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:02:00.000+08:00,0.0,16.326499938964844,14.8056640625,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:03:00.000+08:00,0.0,16.260276794433594,14.861083984375,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:04:00.000+08:00,0.0,16.3245849609375,14.847412109375,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:05:00.000+08:00,0.0,16.405593872070312,14.882080078125,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:06:00.000+08:00,0.0,16.37804412841797,14.986328125,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:07:00.000+08:00,0.0,16.498802185058594,14.882080078125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:08:00.000+08:00,0.0,16.437171936035156,14.986328125,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:09:00.000+08:00,0.0,16.488388061523438,14.9375,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:10:00.000+08:00,0.0,16.562965393066406,15.048583984375,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:11:00.000+08:00,0.0,16.580650329589844,15.034912109375,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:12:00.000+08:00,0.0,16.519027709960938,15.104248046875,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:13:00.000+08:00,0.0,16.578659057617188,15.0625,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:14:00.000+08:00,0.0,16.509109497070312,15.173828125,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:15:00.000+08:00,0.0,16.558486938476562,15.1318359375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:16:00.000+08:00,0.0,16.502883911132812,15.201416015625,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:17:00.000+08:00,0.0,16.62279510498047,15.159912109375,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:18:00.000+08:00,0.0,16.704788208007812,15.194580078125,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:19:00.000+08:00,0.0,16.734588623046875,15.236083984375,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:20:00.000+08:00,0.0,16.67107391357422,15.298828125,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:21:00.000+08:00,0.0,16.727455139160156,15.25,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:22:00.000+08:00,0.0,16.744827270507812,15.2783203125,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:23:00.000+08:00,0.0,16.716171264648438,15.3125,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:24:00.000+08:00,0.0,16.641883850097656,15.41015625,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:25:00.000+08:00,0.0,16.830276489257812,15.4169921875,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:26:00.000+08:00,0.0,16.86957550048828,15.41015625,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:27:00.000+08:00,0.0,16.771522521972656,15.47265625,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:28:00.000+08:00,0.0,16.780250549316406,15.513916015625,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:29:00.000+08:00,0.0,16.774246215820312,15.548828125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:30:00.000+08:00,0.0,16.83666229248047,15.53515625,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:31:00.000+08:00,0.0,16.839561462402344,15.513916015625,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:32:00.000+08:00,0.0,16.91997528076172,15.6181640625,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:33:00.000+08:00,0.0,16.94951629638672,15.611328125,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:34:00.000+08:00,0.0,16.996116638183594,15.659912109375,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:35:00.000+08:00,0.0,16.878067016601562,15.625,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:36:00.000+08:00,0.0,16.962127685546875,15.632080078125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:37:00.000+08:00,0.0,16.884872436523438,15.729248046875,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:38:00.000+08:00,0.0,16.914443969726562,15.70849609375,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:39:00.000+08:00,0.0,17.11579132080078,15.6875,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:40:00.000+08:00,0.0,17.061126708984375,15.763916015625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:41:00.000+08:00,0.0,17.069984436035156,15.798828125,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:42:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T13:43:00.000+08:00,0.0,17.0892333984375,15.8232421875,0.0,nan,387.90000915527344,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:44:00.000+08:00,0.0,17.068824768066406,15.8408203125,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:45:00.000+08:00,0.0,17.12029266357422,15.8408203125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:46:00.000+08:00,0.0,17.18866729736328,15.88916015625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:47:00.000+08:00,0.0,17.238174438476562,15.895751953125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:48:00.000+08:00,0.0,17.1309814453125,15.9658203125,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:49:00.000+08:00,0.0,17.18645477294922,15.958251953125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:50:00.000+08:00,0.0,17.13433837890625,16.0283203125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:51:00.000+08:00,0.0,17.15265655517578,16.09765625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:52:00.000+08:00,0.0,17.17890167236328,16.083984375,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:53:00.000+08:00,0.0,17.199710845947266,16.09765625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:54:00.000+08:00,0.0,17.343029022216797,16.09765625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:55:00.000+08:00,0.0,17.369274139404297,16.09765625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:56:00.000+08:00,0.0,17.254669189453125,16.1669921875,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:57:00.000+08:00,0.0,17.27448272705078,16.22265625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:58:00.000+08:00,0.0,17.313587188720703,16.236328125,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T13:59:00.000+08:00,0.0,17.32944107055664,16.22265625,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:00:00.000+08:00,0.0,17.34679412841797,16.236328125,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:01:00.000+08:00,0.0,17.258453369140625,16.3203125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:02:00.000+08:00,0.0,17.41067886352539,16.333984375,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:03:00.000+08:00,0.0,17.42452621459961,16.2919921875,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:04:00.000+08:00,0.0,17.449298858642578,16.34765625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:05:00.000+08:00,0.0,17.467601776123047,16.25,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:06:00.000+08:00,0.0,17.487899780273438,16.333984375,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:07:00.000+08:00,0.0,17.388103485107422,16.44482421875,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:08:00.000+08:00,0.0,17.417858123779297,16.40283203125,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:09:00.000+08:00,0.0,17.41989517211914,16.458984375,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:10:00.000+08:00,0.0,17.572124481201172,16.47265625,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:11:00.000+08:00,0.0,17.596282958984375,16.431640625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:12:00.000+08:00,0.0,17.607269287109375,16.40283203125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:13:00.000+08:00,0.0,17.50054931640625,16.58349609375,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:14:00.000+08:00,0.0,17.529281616210938,16.611328125,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:15:00.000+08:00,0.0,17.550647735595703,16.5703125,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:16:00.000+08:00,0.0,17.568904876708984,16.611328125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:17:00.000+08:00,0.0,17.595108032226562,16.611328125,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:18:00.000+08:00,0.0,17.727149963378906,16.56982421875,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:19:00.000+08:00,0.0,17.737483978271484,16.583984375,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:20:00.000+08:00,0.0,17.647632598876953,16.6953125,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:21:00.000+08:00,0.0,17.671916961669922,16.736328125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:22:00.000+08:00,0.0,17.684314727783203,16.736328125,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:23:00.000+08:00,0.0,17.695167541503906,16.625,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:24:00.000+08:00,0.0,17.725502014160156,16.72216796875,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:25:00.000+08:00,0.0,17.64046859741211,16.75,0.0,nan,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:26:00.000+08:00,0.0,17.638233184814453,16.861328125,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:27:00.000+08:00,0.0,17.800613403320312,16.84765625,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:28:00.000+08:00,0.0,17.797687530517578,16.833984375,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:29:00.000+08:00,0.0,17.810089111328125,16.861328125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:30:00.000+08:00,0.0,17.846290588378906,16.7783203125,0.0,nan,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:31:00.000+08:00,0.0,17.755611419677734,16.986328125,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:32:00.000+08:00,0.0,17.76300811767578,16.97265625,0.0,nan,389.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:33:00.000+08:00,0.0,17.791576385498047,16.9453125,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:34:00.000+08:00,0.0,17.794185638427734,16.90283203125,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:35:00.000+08:00,0.0,17.94036102294922,16.90283203125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:36:00.000+08:00,0.0,17.972064971923828,16.88916015625,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:37:00.000+08:00,0.0,17.982364654541016,16.9306640625,0.0,nan,389.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:38:00.000+08:00,0.0,17.996356964111328,16.931640625,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:39:00.000+08:00,0.0,17.895668029785156,17.0,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:40:00.000+08:00,0.0,17.911521911621094,17.09765625,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:41:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-13T14:42:00.000+08:00,0.0,17.934104919433594,17.09033203125,0.0,nan,388.25,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:43:00.000+08:00,0.0,18.080101013183594,17.0703125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:44:00.000+08:00,0.0,18.003192901611328,17.181640625,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:45:00.000+08:00,0.0,18.018516540527344,17.13916015625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:46:00.000+08:00,0.0,18.024066925048828,17.13916015625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:47:00.000+08:00,0.0,18.018516540527344,17.125,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:48:00.000+08:00,0.0,18.07849884033203,17.20849609375,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:49:00.000+08:00,0.0,18.090389251708984,17.125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:50:00.000+08:00,0.0,18.076908111572266,17.1953125,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:51:00.000+08:00,0.0,18.012405395507812,17.306640625,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:52:00.000+08:00,0.0,18.24709701538086,17.27783203125,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:53:00.000+08:00,0.0,18.16622543334961,17.333984375,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:54:00.000+08:00,0.0,18.183902740478516,17.306640625,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:55:00.000+08:00,0.0,18.170188903808594,17.306640625,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:56:00.000+08:00,0.0,18.192890167236328,17.31982421875,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:57:00.000+08:00,0.0,18.228031158447266,17.25,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:58:00.000+08:00,0.0,18.24890899658203,17.486328125,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T14:59:00.000+08:00,0.0,18.128421783447266,17.4169921875,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:00:00.000+08:00,0.0,18.270336151123047,17.47216796875,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:01:00.000+08:00,0.0,18.299358367919922,17.4169921875,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:02:00.000+08:00,0.0,18.31052017211914,17.486328125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:03:00.000+08:00,0.0,18.345844268798828,17.458984375,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:04:00.000+08:00,0.0,18.35088348388672,17.458984375,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:05:00.000+08:00,0.0,18.35376739501953,17.375,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:06:00.000+08:00,0.0,18.25362777709961,17.556640625,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:07:00.000+08:00,0.0,18.278488159179688,17.56982421875,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:08:00.000+08:00,0.0,18.407981872558594,17.56982421875,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:09:00.000+08:00,0.0,18.44023895263672,17.583984375,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:10:00.000+08:00,0.0,18.4317626953125,17.5,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:11:00.000+08:00,0.0,18.453365325927734,17.556640625,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:12:00.000+08:00,0.0,18.48670196533203,17.5419921875,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:13:00.000+08:00,0.0,18.380970001220703,17.708984375,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:14:00.000+08:00,0.0,18.404224395751953,17.6806640625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:15:00.000+08:00,0.0,18.41556167602539,17.708984375,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:16:00.000+08:00,0.0,18.430866241455078,17.708984375,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:17:00.000+08:00,0.0,18.561458587646484,17.6533203125,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:18:00.000+08:00,0.0,18.59151840209961,17.69482421875,0.0,nan,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:19:00.000+08:00,0.0,18.617496490478516,17.736328125,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:20:00.000+08:00,0.0,18.622562408447266,17.736328125,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:21:00.000+08:00,0.0,18.507801055908203,17.861328125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:22:00.000+08:00,0.0,18.541160583496094,17.806640625,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:23:00.000+08:00,0.06780339777469635,18.551403045654297,17.84716796875,0.0012253595050424337,0.0,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:24:00.000+08:00,0.0,18.550735473632812,17.75,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:25:00.000+08:00,0.0,18.590469360351562,17.84716796875,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:26:00.000+08:00,0.0,18.733638763427734,17.76416015625,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:27:00.000+08:00,0.0,18.74321746826172,17.833984375,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:28:00.000+08:00,0.0,18.63177490234375,17.9453125,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T15:29:00.000+08:00,0.0,18.658397674560547,17.888671875,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
