timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-13T21:37:00.000+08:00,0.056312594562768936,21.83951187133789,21.58349609375,3.064268676098436E-4,0.0,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:38:00.000+08:00,0.0,21.840177536010742,21.556640625,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:39:00.000+08:00,0.0,21.825603485107422,21.5,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:40:00.000+08:00,0.0,21.846778869628906,21.56982421875,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:41:00.000+08:00,0.0,21.82627296447754,21.611328125,0.0,nan,388.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:42:00.000+08:00,0.0,21.871923446655273,21.51416015625,0.0,nan,388.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:43:00.000+08:00,0.0,21.871885299682617,21.51416015625,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:44:00.000+08:00,0.0,21.87388801574707,21.5703125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:45:00.000+08:00,0.007217143662273884,21.754819869995117,21.65283203125,3.7316469388315454E-5,0.0,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:46:00.000+08:00,0.0,21.86131477355957,21.51416015625,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:47:00.000+08:00,0.20744048058986664,21.7601261138916,21.736328125,0.0013653035275638103,0.0,388.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:48:00.000+08:00,0.0,21.871923446655273,21.5,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:49:00.000+08:00,0.038365598767995834,21.760791778564453,21.72265625,2.622576430439949E-4,0.0,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:50:00.000+08:00,0.0,21.7601261138916,21.681640625,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:51:00.000+08:00,0.0,21.776662826538086,21.625,0.0,nan,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:52:00.000+08:00,0.00736615527421236,21.870588302612305,21.5419921875,4.5028209569863975E-5,0.0,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:53:00.000+08:00,0.22851771116256714,21.78196907043457,21.736328125,1.8182539497502148E-4,0.0,388.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:54:00.000+08:00,0.0,21.793813705444336,21.65283203125,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:55:00.000+08:00,0.0,21.798450469970703,21.69482421875,0.0,nan,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:56:00.000+08:00,0.5090018510818481,21.78923797607422,21.736328125,0.0010398218873888254,0.0,389.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:57:00.000+08:00,0.08929985761642456,21.797842025756836,21.6953125,2.7220332412980497E-4,0.0,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:58:00.000+08:00,0.2907947599887848,21.81498908996582,21.6669921875,9.116991423070431E-4,0.0,389.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T21:59:00.000+08:00,0.12070958316326141,21.799116134643555,21.6953125,3.128178359474987E-4,0.0,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:00:00.000+08:00,0.0,21.932720184326172,21.625,0.0,nan,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:01:00.000+08:00,0.0,21.949949264526367,21.708984375,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:02:00.000+08:00,0.0,21.931386947631836,21.69482421875,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:03:00.000+08:00,0.0,21.944623947143555,21.6533203125,0.0,nan,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:04:00.000+08:00,0.0,21.96183204650879,21.625,0.0,nan,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:05:00.000+08:00,0.04667351022362709,21.94798469543457,21.708984375,2.831674355547875E-4,0.0,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:06:00.000+08:00,0.0,21.965744018554688,21.65283203125,0.0,nan,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:07:00.000+08:00,0.11539681255817413,21.949949264526367,21.625,6.099912570789456E-4,0.0,389.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:08:00.000+08:00,0.12606903910636902,21.97179412841797,21.6806640625,6.696063210256398E-4,0.0,389.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:09:00.000+08:00,0.0,21.961166381835938,21.66650390625,0.0,nan,389.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:10:00.000+08:00,0.33389991521835327,21.970399856567383,21.736328125,0.0015397662064060569,0.0,389.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:11:00.000+08:00,0.3742901086807251,21.975034713745117,21.6953125,0.0021171250846236944,0.0,389.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:12:00.000+08:00,0.2138022929430008,21.986251831054688,21.72216796875,0.001507375854998827,0.0,389.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:13:00.000+08:00,0.007299596909433603,21.99687957763672,21.708984375,4.306800838094205E-5,0.0,389.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:14:00.000+08:00,0.4028785228729248,21.882429122924805,21.75,0.0025575244799256325,0.0,389.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:15:00.000+08:00,0.0,21.994855880737305,21.708984375,0.0,nan,389.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:16:00.000+08:00,0.0,21.99291229248047,21.6669921875,0.0,nan,389.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:17:00.000+08:00,0.23500370979309082,21.878477096557617,21.861328125,1.5278167848009616E-4,0.0,389.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:18:00.000+08:00,0.0,21.994855880737305,21.736328125,0.0,nan,389.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:19:00.000+08:00,0.5977542996406555,21.89238739013672,21.7919921875,0.003511354560032487,0.0,389.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:20:00.000+08:00,0.0,21.88836097717285,21.84716796875,0.0,nan,389.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:21:00.000+08:00,0.059299785643815994,21.91747283935547,21.83349609375,8.163542952388525E-5,0.0,389.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:22:00.000+08:00,0.23729848861694336,21.888418197631836,21.81982421875,3.0427248566411436E-4,0.0,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:23:00.000+08:00,0.0,21.888418197631836,21.833984375,0.0,nan,389.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:24:00.000+08:00,0.0,21.90564727783203,21.806640625,0.0,nan,389.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:25:00.000+08:00,0.0,21.914173126220703,21.84716796875,0.0,nan,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:26:00.000+08:00,0.0,21.9393367767334,21.8203125,0.0,nan,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:27:00.000+08:00,0.0,21.905569076538086,21.79150390625,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:28:00.000+08:00,0.0,21.93798065185547,21.81982421875,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:29:00.000+08:00,0.0,21.940004348754883,21.8203125,0.0,nan,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:30:00.000+08:00,0.05235781893134117,21.920162200927734,21.833984375,1.3586315617430955E-4,0.0,387.79998779296875,nan,nan,nan,nan,nan,nan,nan
2026-09-13T22:31:00.000+08:00,0.0,21.916194915771484,21.77783203125,0.0,nan,388.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:32:00.000+08:00,0.0,22.08746337890625,21.76416015625,0.0,nan,389.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:33:00.000+08:00,0.5356769561767578,nan,nan,0.0016537075862288475,0.0,nan,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:34:00.000+08:00,0.21123531460762024,22.081509590148926,21.820068359375,0.0012452363735064864,0.0,388.75,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:35:00.000+08:00,0.4116106331348419,22.068973541259766,21.861328125,0.0017206722404807806,0.0,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:36:00.000+08:00,0.0,22.08940887451172,21.8203125,0.0,nan,389.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:37:00.000+08:00,0.12136126309633255,22.074886322021484,21.77783203125,6.113952258601785E-4,0.0,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:38:00.000+08:00,0.0,22.06103515625,21.7783203125,0.0,nan,389.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:39:00.000+08:00,0.050501130521297455,22.08477210998535,21.833984375,2.5593649479560554E-4,0.0,389.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:40:00.000+08:00,0.0,22.11128044128418,21.806640625,0.0,nan,389.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:41:00.000+08:00,0.0,22.11727523803711,21.76416015625,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:42:00.000+08:00,0.0,22.107311248779297,21.861328125,0.0,nan,389.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:43:00.000+08:00,0.0,22.116605758666992,21.76416015625,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:44:00.000+08:00,0.0,22.114564895629883,21.75,0.0,nan,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:45:00.000+08:00,0.5315592885017395,22.003416061401367,21.90283203125,0.00291734142228961,0.0,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:46:00.000+08:00,0.08158998191356659,22.012123107910156,21.97265625,4.592649347614497E-4,0.0,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:47:00.000+08:00,0.47606226801872253,22.113893508911133,21.79150390625,0.0032349831890314817,0.0,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:48:00.000+08:00,0.0,22.021318435668945,21.958984375,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:49:00.000+08:00,0.27204209566116333,22.010766983032227,21.9453125,3.1776135438121855E-4,0.0,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:50:00.000+08:00,0.0,22.005441665649414,21.91650390625,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:51:00.000+08:00,0.0,22.02334213256836,21.95849609375,0.0,nan,388.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:52:00.000+08:00,0.0,22.02664566040039,21.958984375,0.0,nan,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:53:00.000+08:00,0.0,22.018707275390625,21.9453125,0.0,nan,389.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:54:00.000+08:00,0.0,22.010766983032227,21.986328125,0.0,nan,389.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:55:00.000+08:00,0.2642090320587158,22.045806884765625,21.875,4.086395201738924E-4,0.0,389.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:56:00.000+08:00,0.0,22.039125442504883,21.97265625,0.0,nan,389.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:57:00.000+08:00,0.0,22.032560348510742,21.97265625,0.0,nan,389.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:58:00.000+08:00,0.0,22.039220809936523,21.97265625,0.0,nan,389.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T22:59:00.000+08:00,0.0,22.045236587524414,21.875,0.0,nan,388.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:00:00.000+08:00,0.0,22.047161102294922,21.9453125,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:01:00.000+08:00,0.11906150728464127,22.080862045288086,21.97265625,2.8396781999617815E-4,0.0,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:02:00.000+08:00,0.0,22.035842895507812,21.97265625,0.0,nan,388.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:03:00.000+08:00,0.0,22.159584045410156,21.95849609375,0.0,nan,388.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:04:00.000+08:00,0.5975139141082764,22.066909790039062,21.9453125,0.0012936554849147797,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:05:00.000+08:00,0.41145962476730347,22.0399112701416,21.9306640625,0.001181257190182805,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:06:00.000+08:00,0.11640612035989761,22.070980072021484,21.931640625,1.7864331312011927E-4,0.0,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:07:00.000+08:00,0.5345812439918518,22.197925567626953,21.94482421875,0.0010007756063714623,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:08:00.000+08:00,0.030072590336203575,22.20256233215332,21.88916015625,1.0260054841637611E-4,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:09:00.000+08:00,0.6992979645729065,22.082887649536133,21.875,0.0014213199028745294,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:10:00.000+08:00,0.3855196535587311,22.198591232299805,21.9453125,0.0016527605475857854,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:11:00.000+08:00,1.4698256254196167,22.217182159423828,21.94482421875,0.005020759999752045,0.0,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:12:00.000+08:00,0.25857341289520264,22.220365524291992,21.986328125,6.858649430796504E-4,0.0,385.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:13:00.000+08:00,1.0444185733795166,22.213783264160156,21.875,0.0050899269990623,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:14:00.000+08:00,0.3100421130657196,22.233631134033203,21.9453125,9.910983499139547E-4,0.0,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:15:00.000+08:00,0.2854928970336914,22.22773551940918,21.958984375,0.0014324038056656718,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:16:00.000+08:00,0.6796671748161316,22.231704711914062,21.97265625,0.004515086766332388,0.0,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:17:00.000+08:00,0.0,22.20981216430664,21.958984375,0.0,nan,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:18:00.000+08:00,0.1742008775472641,22.242828369140625,21.958984375,8.565877215005457E-4,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:19:00.000+08:00,0.0,22.22966194152832,21.958984375,0.0,nan,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:20:00.000+08:00,0.08497652411460876,22.222410202026367,21.94482421875,4.5347539708018303E-4,0.0,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:21:00.000+08:00,0.0,22.233631134033203,21.97265625,0.0,nan,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:22:00.000+08:00,0.5229254961013794,22.219797134399414,21.94482421875,0.0028275279328227043,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:23:00.000+08:00,0.0,22.15229606628418,22.0,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:24:00.000+08:00,0.0,22.130521774291992,22.111328125,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:25:00.000+08:00,0.0,22.1436710357666,22.09765625,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:26:00.000+08:00,0.5254477858543396,22.24292755126953,21.958984375,0.0035912927705794573,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:27:00.000+08:00,0.3184722363948822,22.247583389282227,21.986328125,5.706647643819451E-4,0.0,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:28:00.000+08:00,0.18287834525108337,22.131879806518555,22.111328125,0.0012028133496642113,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:29:00.000+08:00,0.0,22.129837036132812,22.083984375,0.0,nan,386.0,nan,nan,nan,nan,nan,nan,nan
2026-09-13T23:30:00.000+08:00,0.0,22.135730743408203,22.01416015625,0.0,nan,385.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:31:00.000+08:00,0.0,nan,nan,0.0,nan,nan,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:32:00.000+08:00,0.0,22.192678451538086,22.007080078125,0.0,nan,386.04998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:33:00.000+08:00,0.2843564450740814,22.164207458496094,22.09765625,4.0919563616625965E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:34:00.000+08:00,0.338602751493454,22.151607513427734,22.02783203125,9.164922521449625E-4,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:35:00.000+08:00,0.0,22.170101165771484,22.09765625,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:36:00.000+08:00,0.08062338829040527,22.156265258789062,22.06982421875,1.0587702126940712E-4,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:37:00.000+08:00,0.179119274020195,22.13981819152832,22.111328125,4.6184062375687063E-4,0.0,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:38:00.000+08:00,0.2795165479183197,22.1661319732666,22.09765625,3.112595295533538E-4,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:39:00.000+08:00,0.03763643652200699,22.168176651000977,22.08349609375,6.172142457216978E-5,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:40:00.000+08:00,0.0,22.152965545654297,22.01416015625,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:41:00.000+08:00,0.025462161749601364,22.286590576171875,22.09716796875,4.147885556449182E-5,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:42:00.000+08:00,0.16128751635551453,22.184720993041992,22.09765625,5.381892551667988E-4,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:43:00.000+08:00,0.0,22.188692092895508,22.02783203125,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:44:00.000+08:00,0.6039890050888062,22.316303253173828,22.111328125,0.0019177625654265285,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:45:00.000+08:00,0.21970613300800323,22.190616607666016,22.056640625,7.187215378507972E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:46:00.000+08:00,0.7139120697975159,22.318349838256836,22.083984375,0.001182794338092208,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:47:00.000+08:00,0.6361944079399109,22.19266128540039,22.0,0.0014321987982839346,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:48:00.000+08:00,0.033235616981983185,22.178159713745117,22.01416015625,5.3903138905297965E-5,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:49:00.000+08:00,0.49378374218940735,22.323007583618164,22.083984375,0.0011732521234080195,0.0,385.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:50:00.000+08:00,0.3522264063358307,22.30575180053711,22.0,0.0014610690996050835,0.0,385.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:51:00.000+08:00,0.13180997967720032,22.325599670410156,22.056640625,6.465351907536387E-4,0.0,385.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:52:00.000+08:00,0.561835527420044,22.316974639892578,22.0,0.0024235700257122517,0.0,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:53:00.000+08:00,0.08152640610933304,22.336822509765625,22.0,5.540390848182142E-4,0.0,385.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:54:00.000+08:00,0.1984957903623581,22.33558464050293,22.0419921875,0.0010523274540901184,0.0,385.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:55:00.000+08:00,0.5227854251861572,22.338197708129883,22.111328125,0.0033361981622874737,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:56:00.000+08:00,0.08348540961742401,22.344758987426758,22.06982421875,4.037788021378219E-4,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:57:00.000+08:00,0.21028462052345276,22.349416732788086,22.01416015625,0.0013448133831843734,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:58:00.000+08:00,0.7608697414398193,22.33149528503418,22.111328125,0.003420724533498287,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-13T23:59:00.000+08:00,0.024260131642222404,nan,nan,1.5703708049841225E-4,0.0,nan,nan,nan,nan,nan,nan,nan,nan
