timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-14T00:00:00.000+08:00,0.27146095037460327,22.34379768371582,22.070068359375,0.0019638161174952984,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:01:00.000+08:00,0.3066555857658386,22.32956886291504,22.0703125,0.001850818982347846,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:02:00.000+08:00,0.0,22.33558464050293,22.0419921875,0.0,nan,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:03:00.000+08:00,0.17536616325378418,22.333538055419922,22.08349609375,0.0010077384067699313,0.0,385.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:04:00.000+08:00,0.07112934440374374,22.345449447631836,22.01416015625,3.880137228406966E-4,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:05:00.000+08:00,0.4416871964931488,22.25220489501953,22.20849609375,0.002165513811632991,0.0,385.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:06:00.000+08:00,0.3231651186943054,22.370622634887695,22.111328125,0.0020013630855828524,0.0,385.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:07:00.000+08:00,0.09315330535173416,22.250829696655273,22.125,5.898508243262768E-4,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:08:00.000+08:00,0.372970849275589,22.365964889526367,22.22265625,0.0019895604345947504,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:09:00.000+08:00,0.0,22.356670379638672,22.083984375,0.0,nan,385.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:10:00.000+08:00,0.5120019316673279,22.36993408203125,22.083984375,0.0027228316757827997,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:11:00.000+08:00,0.7370317578315735,22.355432510375977,22.056640625,0.00101589469704777,0.0,385.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:12:00.000+08:00,0.20880840718746185,22.2554874420166,22.236328125,0.001027772668749094,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:13:00.000+08:00,0.7527545094490051,22.25945472717285,22.15283203125,0.004270823672413826,0.0,385.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:14:00.000+08:00,0.8950012922286987,22.373905181884766,22.0703125,0.006358113139867783,0.0,385.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:15:00.000+08:00,0.6897711753845215,22.2554874420166,22.20849609375,0.004017426632344723,0.0,384.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:16:00.000+08:00,0.7485136389732361,22.266157150268555,22.22265625,0.004264240153133869,0.0,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:17:00.000+08:00,0.4140951633453369,22.27067756652832,22.181640625,0.0028095890302211046,0.0,385.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:18:00.000+08:00,1.4280884265899658,22.268753051757812,22.19482421875,0.002072995761409402,0.0,385.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:19:00.000+08:00,0.8703070282936096,22.270814895629883,22.236328125,0.0019698378164321184,0.0,385.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:20:00.000+08:00,0.3610101640224457,22.26411247253418,22.236328125,0.0021413597278296947,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:21:00.000+08:00,0.2480243593454361,22.284631729125977,22.208984375,4.5499001862481236E-4,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:22:00.000+08:00,0.7886067628860474,22.284631729125977,22.19482421875,9.535802528262138E-4,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:23:00.000+08:00,0.30015766620635986,22.271366119384766,22.236328125,7.779241423122585E-4,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:24:00.000+08:00,0.41554951667785645,22.284631729125977,22.20849609375,6.766318110749125E-4,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:25:00.000+08:00,0.33443933725357056,22.274648666381836,22.1953125,4.8706281813792884E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:26:00.000+08:00,0.5746058225631714,22.298446655273438,22.19482421875,0.0014261980541050434,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:27:00.000+08:00,0.788578987121582,22.261499404907227,22.208984375,7.021483615972102E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:28:00.000+08:00,0.08202211558818817,22.297225952148438,22.1953125,2.4686253163963556E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:29:00.000+08:00,0.5325844883918762,22.27737808227539,22.181640625,0.0010551249142736197,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:30:00.000+08:00,0.426548570394516,22.294475555419922,22.22265625,9.283958934247494E-4,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:31:00.000+08:00,0.0,22.296537399291992,22.181640625,0.0,nan,385.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:32:00.000+08:00,0.0,22.289976119995117,22.236328125,0.0,nan,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:33:00.000+08:00,0.0,22.289287567138672,22.208984375,0.0,nan,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:34:00.000+08:00,0.06986969709396362,22.416879653930664,22.13916015625,7.055673631839454E-5,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:35:00.000+08:00,0.0,22.451921463012695,22.236328125,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:36:00.000+08:00,0.22709216177463531,22.428102493286133,22.1953125,7.239075493998826E-4,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:37:00.000+08:00,0.23660507798194885,22.417570114135742,22.13916015625,9.283538674935699E-4,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:38:00.000+08:00,0.0,22.303102493286133,22.208984375,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:39:00.000+08:00,0.35851767659187317,22.43207359313965,22.236328125,0.0013122771633788943,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:40:00.000+08:00,0.4628816545009613,22.422225952148438,22.1669921875,0.0021852380596101284,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:41:00.000+08:00,0.0,22.43741798400879,22.22265625,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:42:00.000+08:00,0.0,22.433448791503906,22.19482421875,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:43:00.000+08:00,0.0,22.453296661376953,22.22265625,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:44:00.000+08:00,0.0,22.43741798400879,22.125,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:45:00.000+08:00,0.0,22.43207359313965,22.16650390625,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:46:00.000+08:00,0.0,22.44466781616211,22.181640625,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:47:00.000+08:00,0.04580725356936455,22.471080780029297,22.236328125,2.0338367903605103E-4,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:48:00.000+08:00,0.02448464371263981,22.48039436340332,22.125,1.0247366299154237E-4,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:49:00.000+08:00,0.0,22.467798233032227,22.125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:50:00.000+08:00,0.025700580328702927,22.445354461669922,22.181640625,1.3127598504070193E-4,0.0,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:51:00.000+08:00,0.17823810875415802,22.467798233032227,22.1953125,8.820315706543624E-4,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:52:00.000+08:00,0.0,22.469173431396484,22.236328125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:53:00.000+08:00,0.38428282737731934,22.446043014526367,22.22216796875,0.0025886863004416227,0.0,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:54:00.000+08:00,0.23147907853126526,22.467111587524414,22.19482421875,0.0011371433502063155,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:55:00.000+08:00,0.5217125415802002,22.467267990112305,22.236328125,0.0035215767566114664,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:56:00.000+08:00,0.16501380503177643,22.469173431396484,22.208984375,8.207298815250397E-4,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:57:00.000+08:00,0.8001095056533813,22.476425170898438,22.15283203125,0.00430322578176856,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T00:58:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T00:59:00.000+08:00,0.0,22.476080894470215,22.16015625,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:00:00.000+08:00,0.0,22.496274948120117,22.19482421875,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:01:00.000+08:00,0.0,22.472455978393555,22.236328125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:02:00.000+08:00,0.0,22.49161720275879,22.22265625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:03:00.000+08:00,0.0,22.475048065185547,22.1669921875,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:04:00.000+08:00,0.0,22.49884605407715,22.208984375,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:05:00.000+08:00,0.0,22.48902130126953,22.22265625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:06:00.000+08:00,0.0,22.495586395263672,22.15283203125,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:07:00.000+08:00,0.0,22.49420928955078,22.22265625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:08:00.000+08:00,0.0,22.4923038482666,22.13916015625,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:09:00.000+08:00,0.0,22.481082916259766,22.236328125,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:10:00.000+08:00,0.287662535905838,22.47367286682129,22.181640625,0.002077680081129074,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:11:00.000+08:00,0.0,22.4923038482666,22.208984375,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:12:00.000+08:00,0.24418283998966217,22.38766098022461,22.306640625,3.4483306808397174E-4,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:13:00.000+08:00,0.0,22.391101837158203,22.34716796875,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:14:00.000+08:00,0.0,22.39507293701172,22.306640625,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:15:00.000+08:00,0.0,22.49177360534668,22.15283203125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:16:00.000+08:00,0.0,22.385068893432617,22.33349609375,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:17:00.000+08:00,0.0,22.38921356201172,22.333984375,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:18:00.000+08:00,0.0,22.41423225402832,22.333984375,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:19:00.000+08:00,0.0,22.38921356201172,22.31982421875,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:20:00.000+08:00,0.17035141587257385,22.394384384155273,22.3203125,0.0011936191003769636,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:21:00.000+08:00,0.0,22.48505210876465,22.1953125,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:22:00.000+08:00,0.0,22.393693923950195,22.34765625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:23:00.000+08:00,0.0,22.389726638793945,22.27783203125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:24:00.000+08:00,0.014200834557414055,22.413543701171875,22.27783203125,8.782491931924596E-6,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:25:00.000+08:00,0.0,22.410438537597656,22.27783203125,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:26:00.000+08:00,0.16572806239128113,22.531291961669922,22.34765625,4.066909896209836E-4,0.0,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:27:00.000+08:00,0.0,22.415451049804688,22.25,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:28:00.000+08:00,0.0,22.540607452392578,22.333984375,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:29:00.000+08:00,0.18082694709300995,22.529916763305664,22.361328125,4.604542918968946E-4,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:30:00.000+08:00,0.0,22.391788482666016,22.25,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:31:00.000+08:00,0.4281499683856964,22.54803466796875,22.34765625,0.002047633985057473,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:32:00.000+08:00,0.411467581987381,22.555795669555664,22.2919921875,4.082727828063071E-4,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:33:00.000+08:00,0.26336562633514404,22.52800941467285,22.3203125,8.187266648747027E-4,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:34:00.000+08:00,0.12943969666957855,22.41957664489746,22.333984375,1.989196753129363E-4,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:35:00.000+08:00,0.2745603919029236,22.406291961669922,22.34765625,0.0011736281448975205,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:36:00.000+08:00,0.16205541789531708,22.538719177246094,22.33349609375,5.847916472703218E-4,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:37:00.000+08:00,0.4633197486400604,22.420265197753906,22.33349609375,7.611482869833708E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:38:00.000+08:00,0.0,22.409574508666992,22.2783203125,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:39:00.000+08:00,0.0,22.55442237854004,22.33349609375,4.0026140050031245E-4,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:40:00.000+08:00,0.09121018648147583,22.568395614624023,22.361328125,3.9885565638542175E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:41:00.000+08:00,0.0,22.55113983154297,22.26416015625,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:42:00.000+08:00,0.0,22.54129409790039,22.25,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:43:00.000+08:00,0.0,22.54388999938965,22.361328125,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:44:00.000+08:00,0.0,22.560455322265625,22.306640625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:45:00.000+08:00,0.0,22.54923439025879,22.25,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:46:00.000+08:00,0.0,22.564424514770508,22.361328125,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:47:00.000+08:00,0.49809715151786804,22.53801155090332,22.27783203125,0.002147549530491233,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:48:00.000+08:00,0.1596086472272873,22.568395614624023,22.31982421875,7.319456781260669E-4,0.0,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:49:00.000+08:00,0.0,22.559080123901367,22.26416015625,0.0,nan,387.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:50:00.000+08:00,0.10348281264305115,22.564424514770508,22.25,4.3551481212489307E-4,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:51:00.000+08:00,0.0,22.569082260131836,22.27783203125,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:52:00.000+08:00,0.3461228907108307,22.576845169067383,22.361328125,0.0020408073905855417,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:53:00.000+08:00,0.0,22.540607452392578,22.34765625,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:54:00.000+08:00,0.8685993552207947,22.545265197753906,22.3203125,0.00398059468716383,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:55:00.000+08:00,0.0,22.586177825927734,22.25,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:56:00.000+08:00,0.12204770743846893,22.57495880126953,22.2783203125,6.06544257607311E-4,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:57:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T01:58:00.000+08:00,0.0,22.566065788269043,22.2919921875,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T01:59:00.000+08:00,0.0,22.577533721923828,22.3203125,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:00:00.000+08:00,0.0,22.592212677001953,22.2919921875,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:01:00.000+08:00,0.0,22.596179962158203,22.361328125,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:02:00.000+08:00,0.0,22.559768676757812,22.34765625,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:03:00.000+08:00,0.11057578027248383,22.594097137451172,22.361328125,5.719155305996537E-4,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:04:00.000+08:00,0.0,22.60203742980957,22.333984375,0.0,nan,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:05:00.000+08:00,0.03249949589371681,22.590835571289062,22.306640625,1.4767966058570892E-4,0.0,385.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:06:00.000+08:00,0.307635098695755,22.582897186279297,22.25,0.001605760189704597,0.0,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:07:00.000+08:00,0.0,22.5770206451416,22.27783203125,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:08:00.000+08:00,0.8178330063819885,22.57495880126953,22.26416015625,0.0038220698479562998,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:09:00.000+08:00,0.6318532228469849,22.587554931640625,22.34765625,0.003001714125275612,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:10:00.000+08:00,0.8227523565292358,22.598953247070312,22.26416015625,0.005351966246962547,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:11:00.000+08:00,0.0,22.595670700073242,22.34716796875,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:12:00.000+08:00,0.30694666504859924,22.58824348449707,22.26416015625,0.0014425262343138456,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:13:00.000+08:00,1.2335176467895508,22.589618682861328,22.29150390625,0.006365618202835321,0.0,385.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:14:00.000+08:00,0.17977292835712433,22.589618682861328,22.27783203125,8.684683707542717E-4,0.0,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:15:00.000+08:00,0.28502798080444336,22.58547019958496,22.333984375,0.0017308242386206985,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:16:00.000+08:00,0.6458364725112915,22.60877799987793,22.3203125,0.0036983338650316,0.0,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:17:00.000+08:00,0.2717103064060211,22.588930130004883,22.25,0.0014198583085089922,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:18:00.000+08:00,0.3985055387020111,22.594276428222656,22.306640625,0.002625227440148592,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:19:00.000+08:00,0.02668107859790325,22.612060546875,22.361328125,1.4803744852542877E-4,0.0,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:20:00.000+08:00,0.3332532048225403,22.596179962158203,22.34765625,0.0023243457544595003,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:21:00.000+08:00,0.27942314743995667,22.57305145263672,22.3203125,0.0017342758364975452,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:22:00.000+08:00,0.22361919283866882,22.611370086669922,22.34716796875,0.0012938163708895445,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:23:00.000+08:00,0.0,22.61602783203125,22.27783203125,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:24:00.000+08:00,0.20193001627922058,22.617229461669922,22.3203125,0.0010898755863308907,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:25:00.000+08:00,0.135615736246109,22.59358787536621,22.3203125,8.253754349425435E-4,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:26:00.000+08:00,0.16782218217849731,22.609466552734375,22.34765625,9.756284998729825E-4,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:27:00.000+08:00,0.1735849678516388,22.61066436767578,22.333984375,9.928321233019233E-4,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:28:00.000+08:00,0.27619755268096924,22.61394500732422,22.3203125,0.0013836862053722143,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:29:00.000+08:00,0.0,22.60531997680664,22.27783203125,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:30:00.000+08:00,0.0,22.6179141998291,22.26416015625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:31:00.000+08:00,0.0,22.612749099731445,22.26416015625,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:32:00.000+08:00,0.0,22.507596969604492,22.375,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:33:00.000+08:00,0.0,22.61066436767578,22.361328125,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:34:00.000+08:00,0.07451986521482468,22.501543045043945,22.3203125,3.5847933031618595E-4,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:35:00.000+08:00,0.2781098783016205,22.506908416748047,22.44482421875,0.0020092532504349947,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:36:00.000+08:00,0.017300283536314964,22.510169982910156,22.375,1.0191152978222817E-4,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:37:00.000+08:00,0.39426663517951965,22.62465476989746,22.25,0.0012038156855851412,0.0,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:38:00.000+08:00,0.0,22.618602752685547,22.34765625,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:39:00.000+08:00,0.0,22.523983001708984,22.47265625,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:40:00.000+08:00,0.0,22.621198654174805,22.3203125,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:41:00.000+08:00,0.06907496601343155,22.508106231689453,22.458984375,4.7230988275259733E-4,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:42:00.000+08:00,0.0,22.620685577392578,22.3203125,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:43:00.000+08:00,0.0,22.602214813232422,22.33349609375,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:44:00.000+08:00,0.0,22.622573852539062,22.31982421875,0.0,nan,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:45:00.000+08:00,0.0,22.60343360900879,22.333984375,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:46:00.000+08:00,0.0,22.637941360473633,22.431640625,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:47:00.000+08:00,0.01663270965218544,22.644502639770508,22.4453125,8.112862997222692E-5,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:48:00.000+08:00,0.0,22.513648986816406,22.44482421875,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:49:00.000+08:00,0.0,22.520015716552734,22.47265625,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:50:00.000+08:00,0.0,22.508283615112305,22.45849609375,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:51:00.000+08:00,0.0,22.521390914916992,22.47265625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:52:00.000+08:00,0.0,22.511367797851562,22.458984375,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:53:00.000+08:00,0.1180700808763504,22.64104652404785,22.45849609375,1.1692546104313806E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:54:00.000+08:00,0.0,22.642419815063477,22.4169921875,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:55:00.000+08:00,0.021229229867458344,22.648473739624023,22.4453125,8.4987077570986E-5,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:56:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T02:57:00.000+08:00,0.0,22.655017852783203,22.38916015625,0.0,nan,386.8500061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:58:00.000+08:00,0.0,22.65521240234375,22.38916015625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T02:59:00.000+08:00,0.0,22.523277282714844,22.486328125,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:00:00.000+08:00,0.0,22.612749099731445,22.34765625,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:01:00.000+08:00,0.0,22.63913917541504,22.47265625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:02:00.000+08:00,0.0,22.501737594604492,22.4453125,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:03:00.000+08:00,0.0,22.655725479125977,22.375,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:04:00.000+08:00,0.0,22.65104866027832,22.4453125,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:05:00.000+08:00,0.0,22.641735076904297,22.41650390625,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:06:00.000+08:00,0.0,22.672292709350586,22.375,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:07:00.000+08:00,0.0,22.646390914916992,22.38916015625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:08:00.000+08:00,0.0,22.653818130493164,22.375,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:09:00.000+08:00,0.0,22.656414031982422,22.38916015625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:10:00.000+08:00,0.0,22.657609939575195,22.44482421875,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:11:00.000+08:00,0.0,22.66692543029785,22.375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:12:00.000+08:00,0.0,22.650362014770508,22.4453125,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:13:00.000+08:00,0.0,22.647079467773438,22.375,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:14:00.000+08:00,0.09160954505205154,22.665552139282227,22.431640625,3.0537013662979007E-4,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:15:00.000+08:00,0.0,22.6767520904541,22.44482421875,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:16:00.000+08:00,0.0,22.67348861694336,22.47265625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:17:00.000+08:00,0.0,22.66832160949707,22.41650390625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:18:00.000+08:00,0.0,22.670209884643555,22.375,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:19:00.000+08:00,0.0,22.66692543029785,22.44482421875,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:20:00.000+08:00,0.0,22.68160629272461,22.47216796875,0.0,nan,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:21:00.000+08:00,0.0,22.655725479125977,22.4453125,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:22:00.000+08:00,0.0,22.655017852783203,22.38916015625,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:23:00.000+08:00,0.0,22.67348861694336,22.4169921875,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:24:00.000+08:00,0.0,22.67348861694336,22.458984375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:25:00.000+08:00,0.0,22.66952133178711,22.38916015625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:26:00.000+08:00,0.0,22.678836822509766,22.458984375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:27:00.000+08:00,0.0,22.687267303466797,22.431640625,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:28:00.000+08:00,0.0,22.66952133178711,22.47265625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:29:00.000+08:00,0.0,22.660381317138672,22.375,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:30:00.000+08:00,0.0,22.662267684936523,22.486328125,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:31:00.000+08:00,0.0,22.686264038085938,22.4453125,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:32:00.000+08:00,0.0,22.677637100219727,22.431640625,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:33:00.000+08:00,0.0,22.690744400024414,22.45849609375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:34:00.000+08:00,0.0,22.665729522705078,22.4169921875,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:35:00.000+08:00,0.0,22.684886932373047,22.458984375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:36:00.000+08:00,0.21545234322547913,22.704538345336914,22.4453125,0.001197031349875033,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:37:00.000+08:00,0.0,22.694026947021484,22.44482421875,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:38:00.000+08:00,0.0,22.680721282958984,22.4453125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:39:00.000+08:00,0.5816510915756226,22.669696807861328,22.458984375,0.003372736042365432,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:40:00.000+08:00,0.0,22.66952133178711,22.45849609375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:41:00.000+08:00,0.0,22.690744400024414,22.4033203125,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:42:00.000+08:00,0.0,22.697288513183594,22.38916015625,0.0,nan,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:43:00.000+08:00,0.09252646565437317,22.68885612487793,22.375,4.312271485105157E-4,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:44:00.000+08:00,0.0,22.69162940979004,22.486328125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:45:00.000+08:00,0.0,22.691431045532227,22.45849609375,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:46:00.000+08:00,0.0,22.692140579223633,22.44482421875,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:47:00.000+08:00,0.0,22.705913543701172,22.458984375,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:48:00.000+08:00,0.1486055999994278,22.671405792236328,22.486328125,7.029983680695295E-4,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:49:00.000+08:00,0.5291720628738403,22.681407928466797,22.431640625,0.002689340151846409,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:50:00.000+08:00,0.20209293067455292,22.695402145385742,22.4453125,9.030568762682378E-4,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:51:00.000+08:00,0.10370036959648132,22.6841983795166,22.38916015625,4.698471166193485E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:52:00.000+08:00,0.3209885358810425,22.694713592529297,22.4453125,0.001545470324344933,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:53:00.000+08:00,0.05754243955016136,22.69331932067871,22.47265625,2.3713239352218807E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:54:00.000+08:00,0.5584022402763367,22.698684692382812,22.38916015625,0.002696116454899311,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:55:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T03:56:00.000+08:00,0.5588811039924622,22.7029972076416,22.4306640625,0.0032532450277358294,0.0,387.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:57:00.000+08:00,0.20443539321422577,22.699371337890625,22.486328125,9.215936297550797E-4,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:58:00.000+08:00,0.6866985559463501,22.689350128173828,22.4169921875,0.0028392402455210686,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T03:59:00.000+08:00,0.4354952573776245,22.704538345336914,22.4169921875,0.002825212897732854,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:00:00.000+08:00,0.6102017760276794,22.70334243774414,22.40283203125,0.003958596382290125,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:01:00.000+08:00,0.42046093940734863,22.705913543701172,22.45849609375,0.001749061164446175,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:02:00.000+08:00,0.5232294797897339,22.707801818847656,22.375,0.0022045832592993975,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:03:00.000+08:00,0.31891727447509766,22.707996368408203,22.45849609375,0.0019520403584465384,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:04:00.000+08:00,0.0,22.6905460357666,22.47265625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:05:00.000+08:00,1.162450909614563,22.6900577545166,22.47265625,0.005573736969381571,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:06:00.000+08:00,0.6293239593505859,22.702651977539062,22.44482421875,0.003625044133514166,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:07:00.000+08:00,0.8956102728843689,22.702651977539062,22.45849609375,0.0048158741556108,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:08:00.000+08:00,0.5925707221031189,22.701454162597656,22.486328125,0.0033036323729902506,0.0,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:09:00.000+08:00,0.06412876397371292,22.699172973632812,22.458984375,2.660244354046881E-4,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:10:00.000+08:00,0.34410327672958374,22.713167190551758,22.4453125,0.0015169278485700488,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:11:00.000+08:00,0.0,22.697484970092773,22.4453125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:12:00.000+08:00,1.1655364036560059,22.715742111206055,22.486328125,0.007150421384721994,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:13:00.000+08:00,1.2378419637680054,22.709197998046875,22.44482421875,0.008551660925149918,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:14:00.000+08:00,0.6128641366958618,22.706621170043945,22.431640625,0.0036268087569624186,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:15:00.000+08:00,0.6786747574806213,22.727649688720703,22.486328125,0.0034226831048727036,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:16:00.000+08:00,0.22821174561977386,22.69331932067871,22.4453125,0.0010970054427161813,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:17:00.000+08:00,0.6937646865844727,22.711477279663086,22.4453125,0.003516375320032239,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:18:00.000+08:00,0.2018783539533615,22.719907760620117,22.4033203125,0.0010748517233878374,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:19:00.000+08:00,0.8138523697853088,22.73578453063965,22.45849609375,0.004638073034584522,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:20:00.000+08:00,0.4270750880241394,22.706621170043945,22.4453125,0.002420577919110656,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:21:00.000+08:00,0.13433919847011566,22.72179412841797,22.44482421875,6.980113685131073E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:22:00.000+08:00,0.4064975380897522,22.71525001525879,22.431640625,0.002921120962128043,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:23:00.000+08:00,0.5100975632667542,22.72110366821289,22.4169921875,0.0026186348404735327,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:24:00.000+08:00,0.3822234869003296,22.7297306060791,22.4169921875,0.002022253815084696,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:25:00.000+08:00,0.2722318470478058,22.735097885131836,22.4169921875,0.0013268952025100589,0.0,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:26:00.000+08:00,0.0,22.71525001525879,22.47265625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:27:00.000+08:00,0.0,22.688169479370117,22.41650390625,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:28:00.000+08:00,0.0,22.707996368408203,22.486328125,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:29:00.000+08:00,0.07797892391681671,22.71713638305664,22.4453125,4.184021963737905E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:30:00.000+08:00,0.26733532547950745,22.719219207763672,22.458984375,0.0013451259583234787,0.0,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:31:00.000+08:00,0.3542023003101349,22.719219207763672,22.4453125,0.0020971850026398897,0.0,387.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:32:00.000+08:00,0.0,22.713167190551758,22.47265625,0.0,nan,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:33:00.000+08:00,0.0,22.723190307617188,22.4453125,0.0,nan,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:34:00.000+08:00,0.0,22.72179412841797,22.38916015625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:35:00.000+08:00,0.0,22.74024772644043,22.47265625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:36:00.000+08:00,0.3728148937225342,22.735097885131836,22.458984375,0.002161703072488308,0.0,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:37:00.000+08:00,0.2066815048456192,22.73390007019043,22.4169921875,0.0011505697621032596,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:38:00.000+08:00,0.2923663258552551,22.72199058532715,22.486328125,0.0017641226295381784,0.0,387.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:39:00.000+08:00,0.0,22.748184204101562,22.38916015625,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:40:00.000+08:00,0.38750943541526794,22.738361358642578,22.44482421875,0.0025959331542253494,0.0,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:41:00.000+08:00,0.0,22.71405029296875,22.47265625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:42:00.000+08:00,0.0905187726020813,22.710100173950195,22.458984375,5.759436171501875E-4,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:43:00.000+08:00,0.16353262960910797,22.74234962463379,22.47265625,7.659014081582427E-4,0.0,388.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:44:00.000+08:00,0.0,22.72576141357422,22.486328125,0.0,nan,387.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:45:00.000+08:00,0.17670825123786926,22.719219207763672,22.4453125,0.0010821506148204207,0.0,387.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:46:00.000+08:00,0.0,22.628549575805664,22.486328125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:47:00.000+08:00,0.0,22.73578453063965,22.4453125,0.0,nan,387.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:48:00.000+08:00,0.0,22.71525001525879,22.486328125,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:49:00.000+08:00,0.0,22.743724822998047,22.45849609375,0.0,nan,387.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:50:00.000+08:00,0.0,22.731815338134766,22.375,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:51:00.000+08:00,0.5360842347145081,22.728357315063477,22.38916015625,0.0027492402587085962,0.0,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:52:00.000+08:00,0.0,22.734411239624023,22.44482421875,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:53:00.000+08:00,0.4933089017868042,22.727649688720703,22.4453125,0.0022053702268749475,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:54:00.000+08:00,0.22561098635196686,nan,nan,0.0016297097317874432,0.0,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T04:55:00.000+08:00,0.0,22.68474292755127,22.486083984375,0.0,nan,386.54998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:56:00.000+08:00,0.0792713537812233,22.625267028808594,22.583984375,5.152725498192012E-4,0.0,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:57:00.000+08:00,0.0,22.718334197998047,22.41650390625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:58:00.000+08:00,0.0,22.725980758666992,22.486328125,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T04:59:00.000+08:00,0.28112488985061646,22.748891830444336,22.458984375,3.4314804361201823E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:00:00.000+08:00,0.0,22.738868713378906,22.47265625,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:01:00.000+08:00,0.0,22.754236221313477,22.611328125,0.0,nan,386.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:02:00.000+08:00,0.0,22.741151809692383,22.47265625,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:03:00.000+08:00,0.13488061726093292,22.743038177490234,22.431640625,6.689114961773157E-4,0.0,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:04:00.000+08:00,0.0,22.725074768066406,22.4169921875,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:05:00.000+08:00,0.18741723895072937,22.736984252929688,22.458984375,2.0435328769963235E-4,0.0,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:06:00.000+08:00,0.0,22.750267028808594,22.51416015625,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:07:00.000+08:00,0.0,22.626663208007812,22.58349609375,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:08:00.000+08:00,0.0,22.871299743652344,22.486328125,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:09:00.000+08:00,0.0,22.762666702270508,22.5419921875,0.0,nan,387.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:10:00.000+08:00,0.0,22.631832122802734,22.583984375,0.0,nan,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:11:00.000+08:00,0.5587906837463379,22.748184204101562,22.375,6.456799455918372E-4,0.0,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:12:00.000+08:00,0.0,22.643720626831055,22.59765625,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:13:00.000+08:00,0.4222451150417328,22.76803207397461,22.56982421875,2.705010410863906E-4,0.0,387.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:14:00.000+08:00,0.0012646144023165107,22.740463256835938,22.486328125,5.840142307533824E-7,0.0,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:15:00.000+08:00,0.07878954708576202,22.633207321166992,22.5419921875,4.053294542245567E-4,0.0,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:16:00.000+08:00,0.0,22.750267028808594,22.44482421875,0.0,nan,386.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:17:00.000+08:00,0.0,22.749778747558594,22.375,0.0,nan,386.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:18:00.000+08:00,0.0,22.849584579467773,22.431640625,0.0,nan,386.8999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:19:00.000+08:00,0.22530502080917358,22.63252067565918,22.59765625,0.0012954359408468008,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:20:00.000+08:00,0.0,22.863361358642578,22.40283203125,0.0,nan,386.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:21:00.000+08:00,0.07777130603790283,22.75494384765625,22.486328125,0.0,nan,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:22:00.000+08:00,0.0,22.63252067565918,22.59765625,0.0,nan,386.0,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:23:00.000+08:00,0.12349013984203339,22.654449462890625,22.583984375,9.500932064838707E-4,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:24:00.000+08:00,0.0,22.751663208007812,22.59716796875,0.0,nan,386.20001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:25:00.000+08:00,0.0,22.76288604736328,22.5703125,0.0,nan,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:26:00.000+08:00,0.1286231130361557,22.75286293029785,22.611328125,2.3060402600094676E-4,0.0,386.1000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:27:00.000+08:00,0.0,22.772001266479492,22.5,0.0,nan,386.6000061035156,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:28:00.000+08:00,0.30714136362075806,22.756832122802734,22.583984375,0.0016474337317049503,0.0,386.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:29:00.000+08:00,0.0,22.765457153320312,22.611328125,0.0,nan,385.29998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:30:00.000+08:00,0.31980040669441223,22.756832122802734,22.556640625,9.93536552414298E-4,0.0,385.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:31:00.000+08:00,0.2740706503391266,22.761489868164062,22.513671875,0.0012449370697140694,0.0,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:32:00.000+08:00,0.21615469455718994,22.65165901184082,22.5,0.0011695052962750196,0.0,385.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:33:00.000+08:00,0.0,22.758207321166992,22.556640625,0.0,nan,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:34:00.000+08:00,0.66413414478302,22.761489868164062,22.556640625,0.002482419367879629,0.0,385.79998779296875,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:35:00.000+08:00,0.035001903772354126,22.77665901184082,22.5703125,1.4177244156599045E-4,0.0,385.5,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:36:00.000+08:00,0.0,22.760311126708984,22.5556640625,0.0,nan,385.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:37:00.000+08:00,0.24504512548446655,22.794639587402344,22.5,0.0011779784690588713,0.0,385.70001220703125,0.0,0.0,2631.5,nan,nan,nan,65536.0
2026-09-14T05:38:00.000+08:00,0.23330099880695343,22.774303436279297,22.59765625,9.616364841349423E-4,0.0,385.3999938964844,0.0,0.0,2631.5,nan,nan,nan,65536.0
