timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-14T09:49:00.000+08:00,173.91812133789062,nan,nan,9.091231346130371,0.11527591198682785,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T09:50:00.000+08:00,178.9444580078125,12.177902221679688,9.75048828125,8.504467010498047,0.12577135860919952,385.84999084472656,1.856000006198883,1.05349999666214,2633.800048828125,513.28125,2.0289063453674316,1.0566073656082153,2713.0
2026-09-14T09:51:00.000+08:00,175.8474884033203,11.987239837646484,9.479248046875,8.284025192260742,0.12735354900360107,385.70001220703125,1.8530000448226929,1.0549999475479126,2633.800048828125,513.28125,2.0289063453674316,1.0544540882110596,2713.0
2026-09-14T09:52:00.000+08:00,176.44952392578125,11.86935806274414,9.4169921875,8.324807167053223,0.1275705248117447,385.79998779296875,1.850000023841858,1.0499999523162842,2633.800048828125,513.28125,2.0289063453674316,1.0537811517715454,2713.0
2026-09-14T09:53:00.000+08:00,180.14378356933594,11.838420867919922,9.548583984375,8.851190567016602,0.11941895633935928,385.5,1.843999981880188,1.0479999780654907,2633.800048828125,513.28125,2.0289063453674316,1.0512241125106812,2713.0
2026-09-14T09:54:00.000+08:00,178.22596740722656,11.830398559570312,9.4306640625,8.924893379211426,0.11865688115358353,384.79998779296875,1.8530000448226929,1.0470000505447388,2633.89990234375,509.765625,2.0289063453674316,1.0514931678771973,2713.0
2026-09-14T09:55:00.000+08:00,179.400634765625,11.967376708984375,9.5556640625,8.579998970031738,0.12342658638954163,384.8999938964844,1.8559999465942383,1.0490000247955322,2633.89990234375,509.765625,2.0289063453674316,1.048128604888916,2713.0
2026-09-14T09:56:00.000+08:00,178.7621612548828,11.93768310546875,9.6181640625,8.698201179504395,0.12071461230516434,384.8999938964844,1.850000023841858,1.0490000247955322,2633.89990234375,509.765625,2.0289063453674316,1.0485323667526245,2713.0
2026-09-14T09:57:00.000+08:00,176.4658203125,12.023822784423828,9.673828125,8.723943710327148,0.11955602467060089,384.6000061035156,1.8380000591278076,1.0379999876022339,2633.89990234375,509.765625,2.0289063453674316,1.0415340662002563,2713.0
2026-09-14T09:58:00.000+08:00,177.64743041992188,11.978813171386719,9.611328125,8.804571151733398,0.11868834495544434,384.5,1.8530000448226929,1.0449999570846558,2633.89990234375,509.765625,2.0289063453674316,1.0457061529159546,2713.0
2026-09-14T09:59:00.000+08:00,176.61529541015625,12.105907440185547,9.569580078125,8.407085418701172,0.12441886216402054,384.8999938964844,1.8539999723434448,1.0410000085830688,2633.89990234375,509.765625,2.0289063453674316,1.0465136766433716,2713.0
2026-09-14T10:00:00.000+08:00,174.40269470214844,12.034126281738281,9.52099609375,8.72674560546875,0.11963222920894623,384.8999938964844,1.8530000448226929,1.0479999780654907,2634.0,509.765625,2.0289063453674316,1.0510895252227783,2713.0
2026-09-14T10:01:00.000+08:00,174.59519958496094,11.884788513183594,9.534912109375,8.586495399475098,0.12181919813156128,385.1000061035156,1.8530000448226929,1.0460000038146973,2634.0,509.765625,2.0289063453674316,1.0478595495224,2713.0
2026-09-14T10:02:00.000+08:00,175.21054077148438,11.902725219726562,9.41015625,8.420343399047852,0.12374792248010635,384.8999938964844,1.8569999933242798,1.0479999780654907,2634.0,509.765625,2.0289063453674316,1.0510895252227783,2713.0
2026-09-14T10:03:00.000+08:00,173.12261962890625,11.895111083984375,9.41015625,8.440263748168945,0.12369281053543091,384.79998779296875,1.850000023841858,1.0429999828338623,2634.0,509.765625,2.0289063453674316,1.04691743850708,2713.0
2026-09-14T10:04:00.000+08:00,174.50082397460938,11.832313537597656,9.409912109375,8.894110679626465,0.11738105118274689,385.0,1.8450000286102295,1.0420000553131104,2634.0,509.765625,2.0289063453674316,1.0444949865341187,2713.0
2026-09-14T10:05:00.000+08:00,176.88739013671875,11.913078308105469,9.5283203125,8.821433067321777,0.11880156397819519,384.8999938964844,1.8559999465942383,1.0460000038146973,2634.0,509.765625,2.0289063453674316,1.0440912246704102,2713.0
2026-09-14T10:06:00.000+08:00,178.41134643554688,11.939750671386719,9.659912109375,8.926911354064941,0.11773388832807541,385.0,1.8459999561309814,1.0379999876022339,2634.10009765625,509.765625,2.0289063453674316,1.046109914779663,2713.0
2026-09-14T10:07:00.000+08:00,176.07839965820312,12.046463012695312,9.625,7.981317043304443,0.1310560554265976,385.0,1.8530000448226929,1.0449999570846558,2634.10009765625,509.765625,2.0289063453674316,1.04691743850708,2713.0
2026-09-14T10:08:00.000+08:00,180.61126708984375,12.003551483154297,9.597412109375,8.756747245788574,0.11979333311319351,384.79998779296875,1.8589999675750732,1.0479999780654907,2634.10009765625,509.765625,2.0289063453674316,1.0482631921768188,2714.0
2026-09-14T10:09:00.000+08:00,181.173583984375,11.993751525878906,9.597412109375,8.329434394836426,0.1258188635110855,384.3999938964844,1.8609999418258667,1.0499999523162842,2634.10009765625,509.765625,2.0289063453674316,1.048936128616333,2714.0
2026-09-14T10:10:00.000+08:00,178.58558654785156,11.960212707519531,9.472412109375,8.175050735473633,0.1278279572725296,384.70001220703125,1.850000023841858,1.0429999828338623,2634.10009765625,509.765625,2.0289063453674316,1.0473212003707886,2714.0
2026-09-14T10:11:00.000+08:00,179.41067504882812,11.960826873779297,9.5625,8.592266082763672,0.12162099778652191,384.29998779296875,1.8569999933242798,1.0490000247955322,2634.199951171875,509.765625,2.0289063453674316,1.04691743850708,2714.0
2026-09-14T10:12:00.000+08:00,178.7827911376953,12.060722351074219,9.479248046875,8.56078815460205,0.12265225499868393,384.29998779296875,1.850000023841858,1.0399999618530273,2634.199951171875,509.765625,2.0289063453674316,1.0439566373825073,2714.0
2026-09-14T10:13:00.000+08:00,175.8283233642578,12.079109191894531,9.6044921875,8.44936752319336,0.1237962543964386,384.20001220703125,1.8480000495910645,1.0440000295639038,2634.199951171875,509.765625,2.0289063453674316,1.0439566373825073,2714.0
2026-09-14T10:14:00.000+08:00,179.13291931152344,11.926410675048828,9.507080078125,8.676746368408203,0.1203216016292572,384.5,1.8370000123977661,1.0390000343322754,2634.199951171875,509.765625,2.0289063453674316,1.0403228998184204,2714.0
2026-09-14T10:15:00.000+08:00,176.22259521484375,11.942451477050781,9.5,8.370280265808105,0.12424913048744202,384.0,1.8389999866485596,1.0390000343322754,2634.199951171875,509.765625,2.0289063453674316,1.040726661682129,2714.0
2026-09-14T10:16:00.000+08:00,175.9588165283203,12.058731079101562,9.534912109375,8.894240379333496,0.11715446412563324,383.8999938964844,1.8420000076293945,1.0369999408721924,2634.199951171875,509.765625,2.0289063453674316,1.0393807888031006,2714.0
2026-09-14T10:17:00.000+08:00,178.83993530273438,12.108489990234375,9.53515625,8.265392303466797,0.12618879973888397,383.8999938964844,1.8420000076293945,1.0360000133514404,2634.300048828125,509.765625,2.0289063453674316,1.0401883125305176,2714.0
2026-09-14T10:18:00.000+08:00,180.4252166748047,12.046283721923828,9.5556640625,8.585124015808105,0.12102329730987549,383.6000061035156,1.8480000495910645,1.0369999408721924,2634.300048828125,509.765625,2.0289063453674316,1.0422070026397705,2714.0
2026-09-14T10:19:00.000+08:00,172.3007049560547,12.113510131835938,9.5625,8.343437194824219,0.12416944652795792,383.6000061035156,1.8389999866485596,1.0390000343322754,2634.300048828125,509.765625,2.0289063453674316,1.0422070026397705,2714.0
2026-09-14T10:20:00.000+08:00,175.361328125,12.011459350585938,9.604248046875,8.948614120483398,0.1159956157207489,383.70001220703125,1.8370000123977661,1.034000039100647,2634.300048828125,509.765625,2.0289063453674316,1.0385732650756836,2714.0
2026-09-14T10:21:00.000+08:00,173.1895294189453,12.081279754638672,9.6181640625,9.038962364196777,0.11439365893602371,383.8999938964844,1.8589999675750732,1.0449999570846558,2634.300048828125,509.765625,2.0289063453674316,1.0492053031921387,2714.0
2026-09-14T10:22:00.000+08:00,177.2885284423828,12.015125274658203,9.6044921875,9.153300285339355,0.11362022161483765,384.20001220703125,1.847000002861023,1.0440000295639038,2634.300048828125,509.765625,2.0289063453674316,1.0439566373825073,2714.0
2026-09-14T10:23:00.000+08:00,176.0377655029297,12.034015655517578,9.6181640625,9.075240135192871,0.11492808163166046,383.70001220703125,1.843999981880188,1.0379999876022339,2634.39990234375,509.765625,2.0289063453674316,1.0422070026397705,2714.0
2026-09-14T10:24:00.000+08:00,175.05160522460938,11.92889404296875,9.58349609375,9.138399124145508,0.11413377523422241,383.8999938964844,1.840999960899353,1.0440000295639038,2634.39990234375,509.765625,2.0289063453674316,1.0447640419006348,2714.0
2026-09-14T10:25:00.000+08:00,173.8959503173828,11.964595794677734,9.548828125,8.914295196533203,0.11722743511199951,384.6000061035156,1.850000023841858,1.0440000295639038,2634.39990234375,509.765625,2.0289063453674316,1.046109914779663,2714.0
2026-09-14T10:26:00.000+08:00,176.1897735595703,11.966293334960938,9.4931640625,8.415995597839355,0.12333656847476959,384.8999938964844,1.840999960899353,1.0449999570846558,2634.39990234375,509.765625,2.067187547683716,1.0601065158843994,2714.0
2026-09-14T10:27:00.000+08:00,176.63563537597656,11.866104125976562,9.52783203125,8.412212371826172,0.12339203804731369,384.20001220703125,1.8350000381469727,1.0379999876022339,2634.39990234375,509.765625,2.0289063453674316,1.040726661682129,2714.0
2026-09-14T10:28:00.000+08:00,177.83421325683594,11.920486450195312,9.444580078125,8.31148910522461,0.12512800097465515,384.1000061035156,1.843000054359436,1.0390000343322754,2634.39990234375,509.765625,2.0289063453674316,1.0423415899276733,2714.0
2026-09-14T10:29:00.000+08:00,179.13107299804688,11.946388244628906,9.625,8.833442687988281,0.1183004155755043,383.8999938964844,1.8509999513626099,1.0429999828338623,2634.5,509.765625,2.0289063453674316,1.0431491136550903,2714.0
2026-09-14T10:30:00.000+08:00,178.82867431640625,12.062286376953125,9.625,8.39395809173584,0.12389864772558212,384.1000061035156,1.8480000495910645,1.0429999828338623,2634.5,509.765625,2.0289063453674316,1.0443603992462158,2714.0
2026-09-14T10:31:00.000+08:00,181.17271423339844,12.006088256835938,9.847412109375,8.32774829864502,0.12512385845184326,384.0,1.8380000591278076,1.0369999408721924,2634.5,509.765625,2.0289063453674316,1.040726661682129,2714.0
2026-09-14T10:32:00.000+08:00,178.81007385253906,12.065059661865234,9.7431640625,8.521452903747559,0.12216226011514664,383.79998779296875,1.840999960899353,1.0360000133514404,2634.5,509.765625,2.0289063453674316,1.0409958362579346,2714.0
2026-09-14T10:33:00.000+08:00,178.8618621826172,12.051376342773438,9.736083984375,8.300345420837402,0.12505504488945007,384.20001220703125,1.8480000495910645,1.0410000085830688,2634.5,509.765625,2.0289063453674316,1.0459753274917603,2714.0
2026-09-14T10:34:00.000+08:00,177.92294311523438,12.067325592041016,9.708251953125,8.220372200012207,0.1261499971151352,384.0,1.840000033378601,1.0379999876022339,2634.60009765625,509.765625,2.0289063453674316,1.040726661682129,2714.0
2026-09-14T10:35:00.000+08:00,174.19618225097656,12.122501373291016,9.673828125,8.237361907958984,0.12613260746002197,384.0,1.8580000400543213,1.0420000553131104,2634.60009765625,509.765625,2.0289063453674316,1.0471866130828857,2714.0
2026-09-14T10:36:00.000+08:00,176.04385375976562,12.180328369140625,9.736083984375,8.224827766418457,0.126203253865242,384.20001220703125,1.8450000286102295,1.0399999618530273,2634.60009765625,509.765625,2.0289063453674316,1.0444949865341187,2714.0
2026-09-14T10:37:00.000+08:00,175.7755584716797,12.092445373535156,9.8056640625,8.273904800415039,0.12557552754878998,384.3999938964844,1.840000033378601,1.0429999828338623,2634.60009765625,509.765625,2.0289063453674316,1.0465136766433716,2714.0
2026-09-14T10:38:00.000+08:00,177.04220581054688,12.122207641601562,9.6806640625,8.351616859436035,0.12464652210474014,384.1000061035156,1.8339999914169312,1.0399999618530273,2634.60009765625,509.765625,2.0289063453674316,1.0411304235458374,2714.0
2026-09-14T10:39:00.000+08:00,175.77230834960938,12.112812042236328,9.66015625,8.328630447387695,0.12595108151435852,383.70001220703125,1.8370000123977661,1.0360000133514404,2634.60009765625,509.765625,2.0289063453674316,1.0380349159240723,2714.0
2026-09-14T10:40:00.000+08:00,175.89064025878906,12.149337768554688,9.819580078125,8.22256851196289,0.12684600055217743,383.70001220703125,1.8329999446868896,1.0369999408721924,2634.699951171875,509.765625,2.0289063453674316,1.039784550666809,2714.0
2026-09-14T10:41:00.000+08:00,174.19960021972656,12.099437713623047,9.757080078125,8.185944557189941,0.12753568589687347,384.0,1.8389999866485596,1.0410000085830688,2634.699951171875,509.765625,2.0289063453674316,1.056069016456604,2714.0
2026-09-14T10:42:00.000+08:00,175.38418579101562,12.08194351196289,9.7158203125,8.274823188781738,0.12531989812850952,383.8999938964844,1.8329999446868896,1.0379999876022339,2634.699951171875,509.765625,2.0289063453674316,1.0413994789123535,2714.0
2026-09-14T10:43:00.000+08:00,177.92828369140625,12.174720764160156,9.784912109375,7.873343467712402,0.13145622611045837,383.8999938964844,1.8339999914169312,1.0369999408721924,2634.699951171875,509.765625,2.0289063453674316,1.0413994789123535,2714.0
2026-09-14T10:44:00.000+08:00,176.76763916015625,12.229179382324219,9.861328125,8.313163757324219,0.12510278820991516,383.70001220703125,1.8389999866485596,1.0429999828338623,2634.699951171875,509.765625,2.0289063453674316,1.0446295738220215,2714.0
2026-09-14T10:45:00.000+08:00,178.1187744140625,12.170581817626953,9.736328125,8.334333419799805,0.12658479809761047,383.79998779296875,1.840000033378601,1.0399999618530273,2634.699951171875,509.765625,2.0289063453674316,1.043418288230896,2714.0
2026-09-14T10:46:00.000+08:00,175.99118041992188,12.153900146484375,9.82666015625,8.285439491271973,0.12576279044151306,383.79998779296875,1.843000054359436,1.0399999618530273,2634.800048828125,509.765625,2.0289063453674316,1.042610764503479,2714.0
2026-09-14T10:47:00.000+08:00,173.36705017089844,12.099750518798828,9.798583984375,8.513643264770508,0.12145211547613144,383.70001220703125,1.8370000123977661,1.0360000133514404,2634.800048828125,509.765625,2.0289063453674316,1.0373620986938477,2714.0
2026-09-14T10:48:00.000+08:00,176.55389404296875,nan,nan,8.519326210021973,0.12137110531330109,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T10:49:00.000+08:00,173.97239685058594,12.17685317993164,9.7674560546875,8.291170120239258,0.12543465197086334,383.9499969482422,1.8414999842643738,1.0389999747276306,2634.800048828125,509.765625,2.0289063453674316,1.0408612489700317,2714.0
2026-09-14T10:50:00.000+08:00,175.13587951660156,12.298980712890625,9.83349609375,7.975723743438721,0.13039569556713104,384.0,1.8380000591278076,1.034999966621399,2634.800048828125,509.765625,2.0289063453674316,1.0369583368301392,2714.0
2026-09-14T10:51:00.000+08:00,174.01937866210938,12.19802474975586,9.888916015625,8.152042388916016,0.12794339656829834,384.1000061035156,1.840000033378601,1.0429999828338623,2634.800048828125,509.765625,2.0289063453674316,1.0443603992462158,2714.0
2026-09-14T10:52:00.000+08:00,171.89105224609375,12.209098815917969,9.8544921875,8.539139747619629,0.12132369726896286,383.8999938964844,1.8289999961853027,1.0379999876022339,2634.89990234375,509.765625,2.0289063453674316,1.038977026939392,2714.0
2026-09-14T10:53:00.000+08:00,171.2416229248047,12.150989532470703,9.75,8.773018836975098,0.11831731349229813,384.0,1.843000054359436,1.0399999618530273,2634.89990234375,509.765625,2.0289063453674316,1.0431491136550903,2714.0
2026-09-14T10:54:00.000+08:00,172.37684631347656,12.175010681152344,9.77783203125,7.874252796173096,0.13207602500915527,383.8999938964844,1.840999960899353,1.0410000085830688,2634.89990234375,509.765625,2.0289063453674316,1.0427453517913818,2714.0
2026-09-14T10:55:00.000+08:00,173.04763793945312,12.130775451660156,9.84765625,8.652379035949707,0.12019815295934677,384.20001220703125,1.840999960899353,1.0440000295639038,2634.89990234375,509.765625,2.0289063453674316,1.0459753274917603,2714.0
2026-09-14T10:56:00.000+08:00,169.99420166015625,12.147682189941406,9.909912109375,8.334101676940918,0.12670831382274628,383.79998779296875,1.843000054359436,1.0369999408721924,2634.89990234375,509.765625,2.0289063453674316,1.0409958362579346,2714.0
2026-09-14T10:57:00.000+08:00,169.09835815429688,12.1497802734375,9.78515625,7.707096576690674,0.13468106091022491,383.6000061035156,1.8509999513626099,1.0399999618530273,2635.0,509.765625,2.0289063453674316,1.0422070026397705,2714.0
2026-09-14T10:58:00.000+08:00,170.58236694335938,12.141395568847656,9.7294921875,7.546904563903809,0.13833485543727875,383.6000061035156,1.8480000495910645,1.0360000133514404,2635.0,509.765625,2.0289063453674316,1.039784550666809,2714.0
2026-09-14T10:59:00.000+08:00,172.5449676513672,12.07552719116211,9.736328125,8.106348991394043,0.1281711310148239,383.70001220703125,1.850000023841858,1.0369999408721924,2635.0,509.765625,2.0289063453674316,1.0401883125305176,2714.0
2026-09-14T11:00:00.000+08:00,176.92120361328125,12.071147918701172,9.7919921875,8.27178955078125,0.12548674643039703,383.70001220703125,1.8459999561309814,1.0369999408721924,2635.0,509.765625,2.0289063453674316,1.038977026939392,2714.0
2026-09-14T11:01:00.000+08:00,174.24485778808594,12.124557495117188,9.8408203125,8.025842666625977,0.12920762598514557,384.0,1.8350000381469727,1.034000039100647,2635.0,509.765625,2.0289063453674316,1.0377658605575562,2714.0
2026-09-14T11:02:00.000+08:00,177.41659545898438,12.09621810913086,9.694580078125,8.078728675842285,0.1281142234802246,383.79998779296875,1.8459999561309814,1.0379999876022339,2635.0,509.765625,2.0289063453674316,1.0413994789123535,2714.0
2026-09-14T11:03:00.000+08:00,176.4392852783203,12.12713623046875,9.8408203125,8.206591606140137,0.12611813843250275,383.8999938964844,1.8509999513626099,1.0410000085830688,2635.10009765625,509.765625,2.0289063453674316,1.0475903749465942,2714.0
2026-09-14T11:04:00.000+08:00,175.4107208251953,12.053485870361328,9.7294921875,8.045408248901367,0.12914198637008667,382.8999938964844,1.840000033378601,1.0369999408721924,2635.10009765625,509.765625,2.0289063453674316,1.0376312732696533,2714.0
2026-09-14T11:05:00.000+08:00,175.0439910888672,12.106571197509766,9.736328125,8.671989440917969,0.11958041042089462,383.5,1.8259999752044678,1.031000018119812,2635.10009765625,509.765625,1.990625023841858,1.0352087020874023,2715.0
2026-09-14T11:06:00.000+08:00,175.1029052734375,12.149890899658203,9.701416015625,8.236953735351562,0.12589605152606964,384.20001220703125,1.847000002861023,1.0399999618530273,2635.10009765625,509.765625,2.0289063453674316,1.0467828512191772,2715.0
2026-09-14T11:07:00.000+08:00,178.90771484375,12.081356048583984,9.84765625,7.670057773590088,0.13533145189285278,383.8999938964844,1.843000054359436,1.0399999618530273,2635.10009765625,509.765625,2.0289063453674316,1.0431491136550903,2715.0
2026-09-14T11:08:00.000+08:00,181.08863830566406,12.097469329833984,9.694580078125,8.437248229980469,0.12373702228069305,384.29998779296875,1.8420000076293945,1.0420000553131104,2635.10009765625,509.765625,2.0289063453674316,1.039919137954712,2715.0
2026-09-14T11:09:00.000+08:00,179.3728485107422,12.178363800048828,9.763916015625,7.8804755210876465,0.13108345866203308,383.0,1.8459999561309814,1.034000039100647,2635.199951171875,509.765625,2.0289063453674316,1.0350741147994995,2715.0
2026-09-14T11:10:00.000+08:00,179.21380615234375,12.07857894897461,9.7294921875,8.377066612243652,0.12414847314357758,384.20001220703125,1.8380000591278076,1.0420000553131104,2635.199951171875,509.765625,2.0289063453674316,1.0435528755187988,2715.0
2026-09-14T11:11:00.000+08:00,179.42343139648438,12.139293670654297,9.847412109375,8.142569541931152,0.12833786010742188,384.20001220703125,1.8289999961853027,1.0399999618530273,2635.199951171875,509.765625,2.0289063453674316,1.039919137954712,2715.0
2026-09-14T11:12:00.000+08:00,174.18460083007812,12.185901641845703,9.645751953125,8.40208625793457,0.12211252748966217,384.20001220703125,1.847000002861023,1.0390000343322754,2635.199951171875,509.765625,2.0289063453674316,1.0415340662002563,2715.0
2026-09-14T11:13:00.000+08:00,177.1927947998047,12.157211303710938,9.694580078125,8.158300399780273,0.12796783447265625,384.20001220703125,1.847000002861023,1.0429999828338623,2635.199951171875,509.765625,2.0289063453674316,1.0435528755187988,2715.0
2026-09-14T11:14:00.000+08:00,176.40347290039062,12.20843505859375,9.8056640625,8.578999519348145,0.12110968679189682,384.29998779296875,1.843000054359436,1.0390000343322754,2635.199951171875,509.765625,2.0289063453674316,1.0427453517913818,2715.0
2026-09-14T11:15:00.000+08:00,174.28062438964844,12.224437713623047,9.77099609375,8.00490665435791,0.13029508292675018,384.29998779296875,1.8459999561309814,1.0420000553131104,2635.300048828125,509.765625,2.0289063453674316,1.0427453517913818,2715.0
2026-09-14T11:16:00.000+08:00,179.00038146972656,12.091468811035156,9.638916015625,8.915075302124023,0.1176658570766449,383.3999938964844,1.8389999866485596,1.0329999923706055,2635.300048828125,509.765625,1.990625023841858,1.034266710281372,2715.0
2026-09-14T11:17:00.000+08:00,176.94737243652344,12.083747863769531,9.6875,8.603978157043457,0.12145544588565826,383.29998779296875,1.8389999866485596,1.031999945640564,2635.300048828125,509.765625,1.990625023841858,1.0323824882507324,2715.0
2026-09-14T11:18:00.000+08:00,175.0134735107422,12.15810775756836,9.70849609375,8.389479637145996,0.12384558469057083,384.0,1.8289999961853027,1.0369999408721924,2635.300048828125,509.765625,2.0289063453674316,1.038169503211975,2715.0
2026-09-14T11:19:00.000+08:00,175.7547607421875,12.104900360107422,9.65283203125,8.069648742675781,0.12850621342658997,384.1000061035156,1.8380000591278076,1.0379999876022339,2635.300048828125,509.765625,2.0289063453674316,1.040726661682129,2715.0
2026-09-14T11:20:00.000+08:00,177.48829650878906,12.051689147949219,9.7294921875,8.44398021697998,0.12280938029289246,384.20001220703125,1.8459999561309814,1.0470000505447388,2635.39990234375,509.765625,2.0289063453674316,1.0471866130828857,2715.0
2026-09-14T11:21:00.000+08:00,175.0496826171875,12.063369750976562,9.722412109375,8.45960807800293,0.12234609574079514,383.8999938964844,1.843000054359436,1.0399999618530273,2635.39990234375,509.765625,2.0289063453674316,1.0419378280639648,2715.0
2026-09-14T11:22:00.000+08:00,176.98406982421875,12.144645690917969,9.89599609375,8.676102638244629,0.11894741654396057,383.5,1.8329999446868896,1.034000039100647,2635.39990234375,509.765625,2.0289063453674316,1.0388424396514893,2715.0
2026-09-14T11:23:00.000+08:00,176.8212890625,12.16546630859375,9.8408203125,8.26620864868164,0.1254505068063736,383.29998779296875,1.8329999446868896,1.031000018119812,2635.39990234375,509.765625,1.990625023841858,1.0360162258148193,2715.0
2026-09-14T11:24:00.000+08:00,180.33941650390625,12.216842651367188,9.784912109375,8.53494644165039,0.12290645390748978,383.20001220703125,1.8339999914169312,1.031000018119812,2635.39990234375,509.765625,1.990625023841858,1.035477876663208,2715.0
2026-09-14T11:25:00.000+08:00,180.18502807617188,12.190849304199219,9.8125,8.261741638183594,0.12576040625572205,383.8999938964844,1.8380000591278076,1.0440000295639038,2635.39990234375,509.765625,2.0289063453674316,1.0422070026397705,2715.0
2026-09-14T11:26:00.000+08:00,176.9368896484375,12.218215942382812,9.8544921875,7.966207027435303,0.12929615378379822,383.79998779296875,1.8320000171661377,1.0369999408721924,2635.5,509.765625,2.0289063453674316,1.039784550666809,2715.0
2026-09-14T11:27:00.000+08:00,171.9004669189453,12.311767578125,9.854248046875,8.008647918701172,0.12873584032058716,383.79998779296875,1.8320000171661377,1.034999966621399,2635.5,509.765625,2.0289063453674316,1.0385732650756836,2715.0
2026-09-14T11:28:00.000+08:00,175.3885498046875,12.314323425292969,9.819580078125,8.762349128723145,0.1181190088391304,383.0,1.8279999494552612,1.027999997138977,2635.5,509.765625,1.990625023841858,1.0302292108535767,2715.0
2026-09-14T11:29:00.000+08:00,176.2537384033203,12.348960876464844,9.6875,8.525146484375,0.12257853895425797,383.29998779296875,1.8459999561309814,1.031000018119812,2635.5,509.765625,2.0289063453674316,1.0388424396514893,2715.0
2026-09-14T11:30:00.000+08:00,176.3270721435547,12.372394561767578,9.7431640625,8.835182189941406,0.11714529246091843,383.29998779296875,1.847000002861023,1.034999966621399,2635.5,509.765625,2.0289063453674316,1.0372275114059448,2715.0
2026-09-14T11:31:00.000+08:00,175.2310791015625,12.348960876464844,9.72265625,8.436091423034668,0.12245006859302521,383.20001220703125,1.8639999628067017,1.0479999780654907,2635.5,509.765625,2.0289063453674316,1.048936128616333,2715.0
2026-09-14T11:32:00.000+08:00,174.5207977294922,12.349273681640625,9.72265625,8.923408508300781,0.11542674154043198,383.79998779296875,1.8459999561309814,1.0460000038146973,2635.60009765625,509.765625,2.0289063453674316,1.0514931678771973,2715.0
2026-09-14T11:33:00.000+08:00,172.71670532226562,12.408294677734375,9.78515625,8.901756286621094,0.11593218147754669,384.0,1.8339999914169312,1.0390000343322754,2635.60009765625,509.765625,2.0289063453674316,1.039784550666809,2715.0
2026-09-14T11:34:00.000+08:00,176.9266357421875,12.604179382324219,9.861328125,9.158238410949707,0.11443248391151428,383.79998779296875,1.8339999914169312,1.034000039100647,2635.60009765625,509.765625,2.0289063453674316,1.0373620986938477,2715.0
2026-09-14T11:35:00.000+08:00,174.41571044921875,12.601310729980469,9.882080078125,9.087182998657227,0.11433686316013336,383.79998779296875,1.8270000219345093,1.034999966621399,2635.60009765625,509.765625,1.990625023841858,1.0356124639511108,2715.0
2026-09-14T11:36:00.000+08:00,176.6552276611328,12.425090789794922,9.3544921875,8.844712257385254,0.11826274544000626,383.8999938964844,1.8350000381469727,1.0379999876022339,2635.60009765625,509.765625,2.0289063453674316,1.0385732650756836,2715.0
2026-09-14T11:37:00.000+08:00,171.14541625976562,12.16756820678711,9.284912109375,9.270758628845215,0.11207281798124313,383.5,1.8220000267028809,1.031000018119812,2635.60009765625,509.765625,1.990625023841858,1.0348049402236938,2715.0
2026-09-14T11:38:00.000+08:00,176.33714294433594,12.125133514404297,9.354248046875,10.149051666259766,0.10148731619119644,384.1000061035156,1.8329999446868896,1.0379999876022339,2635.699951171875,509.765625,2.0289063453674316,1.0401883125305176,2715.0
2026-09-14T11:39:00.000+08:00,172.68893432617188,12.203155517578125,9.319580078125,10.396509170532227,0.09964883327484131,384.1000061035156,1.8240000009536743,1.0360000133514404,2635.699951171875,509.765625,1.990625023841858,1.038977026939392,2715.0
2026-09-14T11:40:00.000+08:00,170.19078063964844,12.254085540771484,9.326416015625,10.416287422180176,0.0992676168680191,383.5,1.8240000009536743,1.0360000133514404,2635.699951171875,509.765625,2.0289063453674316,1.0368237495422363,2715.0
2026-09-14T11:41:00.000+08:00,172.9785919189453,12.3355712890625,9.28515625,10.138455390930176,0.10405924916267395,383.70001220703125,1.843999981880188,1.0490000247955322,2635.699951171875,509.765625,2.0289063453674316,1.0514931678771973,2715.0
2026-09-14T11:42:00.000+08:00,169.77157592773438,12.211894989013672,9.111328125,9.670994758605957,0.1072278544306755,384.79998779296875,1.8259999752044678,1.0390000343322754,2635.699951171875,509.765625,2.0289063453674316,1.0412650108337402,2715.0
2026-09-14T11:43:00.000+08:00,171.70396423339844,12.145736694335938,9.1181640625,10.492459297180176,0.09819725155830383,384.0,1.8309999704360962,1.0379999876022339,2635.699951171875,509.765625,2.0289063453674316,1.0385732650756836,2715.0
2026-09-14T11:44:00.000+08:00,170.92752075195312,12.200035095214844,9.097412109375,10.753267288208008,0.09615682065486908,384.1000061035156,1.8240000009536743,1.0329999923706055,2635.800048828125,509.765625,1.990625023841858,1.0361508131027222,2715.0
2026-09-14T11:45:00.000+08:00,170.47206115722656,12.263893127441406,9.1806640625,10.516234397888184,0.09908489882946014,384.79998779296875,1.8240000009536743,1.034000039100647,2635.800048828125,509.765625,2.0289063453674316,1.0451678037643433,2715.0
2026-09-14T11:46:00.000+08:00,172.21873474121094,nan,nan,10.27944564819336,0.10175646096467972,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T11:47:00.000+08:00,173.3335723876953,12.283842086791992,9.267578125,10.183466911315918,0.10222452133893967,384.8000030517578,1.843999981880188,1.0479999780654907,2635.800048828125,509.765625,2.0289063453674316,1.0518296957015991,2715.0
2026-09-14T11:48:00.000+08:00,171.42189025878906,12.364246368408203,9.4306640625,10.229313850402832,0.10147307813167572,385.1000061035156,1.8650000095367432,1.062999963760376,2635.800048828125,509.765625,2.067187547683716,1.0657589435577393,2715.0
2026-09-14T11:49:00.000+08:00,171.5828094482422,12.377281188964844,9.45849609375,10.272980690002441,0.10133378207683563,385.3999938964844,1.8450000286102295,1.0509999990463257,2635.89990234375,513.28125,2.0289063453674316,1.0544540882110596,2715.0
2026-09-14T11:50:00.000+08:00,170.26837158203125,12.431583404541016,9.4306640625,10.048256874084473,0.10350053757429123,385.3999938964844,1.8420000076293945,1.0490000247955322,2635.89990234375,513.28125,2.0289063453674316,1.0516277551651,2715.0
2026-09-14T11:51:00.000+08:00,172.6688995361328,12.487796783447266,9.41015625,10.323186874389648,0.10122842341661453,385.6000061035156,1.8300000429153442,1.0449999570846558,2635.89990234375,513.28125,2.0289063453674316,1.0478595495224,2715.0
2026-09-14T11:52:00.000+08:00,172.6575469970703,12.443443298339844,9.41015625,10.320953369140625,0.10241301357746124,385.6000061035156,1.8320000171661377,1.0499999523162842,2635.89990234375,513.28125,2.0289063453674316,1.0483977794647217,2715.0
2026-09-14T11:53:00.000+08:00,171.4533233642578,12.513851165771484,9.4931640625,10.60625171661377,0.09833822399377823,385.5,1.8370000123977661,1.0499999523162842,2635.89990234375,513.28125,2.0289063453674316,1.0508203506469727,2715.0
2026-09-14T11:54:00.000+08:00,169.9048614501953,12.549057006835938,9.548828125,10.200875282287598,0.10234416276216507,385.79998779296875,1.840000033378601,1.0520000457763672,2635.89990234375,513.28125,2.0289063453674316,1.0512241125106812,2715.0
2026-09-14T11:55:00.000+08:00,170.08560180664062,12.60324478149414,9.41015625,10.218446731567383,0.10207030922174454,385.6000061035156,1.8259999752044678,1.0440000295639038,2636.0,513.28125,2.0289063453674316,1.0478595495224,2715.0
2026-09-14T11:56:00.000+08:00,170.7066650390625,12.529876708984375,9.548828125,10.180846214294434,0.10264372825622559,385.8999938964844,1.8420000076293945,1.0570000410079956,2636.0,513.28125,2.0289063453674316,1.05256986618042,2715.0
2026-09-14T11:57:00.000+08:00,170.75845336914062,12.545486450195312,9.4794921875,10.531575202941895,0.0998900905251503,386.20001220703125,1.8609999418258667,1.0640000104904175,2636.0,513.28125,2.067187547683716,1.0669702291488647,2715.0
2026-09-14T11:58:00.000+08:00,167.06890869140625,12.561897277832031,9.4931640625,10.212054252624512,0.10311344265937805,386.5,1.843999981880188,1.0570000410079956,2636.0,513.28125,2.0289063453674316,1.0592989921569824,2715.0
2026-09-14T11:59:00.000+08:00,170.55154418945312,12.5567626953125,9.472412109375,10.590354919433594,0.09971337020397186,386.70001220703125,1.843000054359436,1.0570000410079956,2636.0,513.28125,2.0289063453674316,1.057684063911438,2715.0
2026-09-14T12:00:00.000+08:00,169.70848083496094,12.636940002441406,9.632080078125,10.0015230178833,0.10618382692337036,386.5,1.8380000591278076,1.0540000200271606,2636.0,513.28125,2.0289063453674316,1.0559344291687012,2715.0
2026-09-14T12:01:00.000+08:00,168.29820251464844,12.569717407226562,9.569580078125,10.145009994506836,0.10497771948575974,386.3999938964844,1.8350000381469727,1.0549999475479126,2636.10009765625,513.28125,2.0289063453674316,1.0567419528961182,2715.0
2026-09-14T12:02:00.000+08:00,171.42800903320312,12.534126281738281,9.5556640625,10.40410327911377,0.10226733982563019,386.3999938964844,1.8550000190734863,1.062000036239624,2636.10009765625,513.28125,2.067187547683716,1.0653551816940308,2716.0
2026-09-14T12:03:00.000+08:00,173.52996826171875,12.44333267211914,9.5419921875,10.767393112182617,0.09798100590705872,385.8999938964844,1.8370000123977661,1.0520000457763672,2636.10009765625,513.28125,2.0289063453674316,1.0537811517715454,2716.0
2026-09-14T12:04:00.000+08:00,173.2619171142578,12.407524108886719,9.6181640625,10.500101089477539,0.10057046264410019,385.6000061035156,1.8320000171661377,1.0470000505447388,2636.10009765625,513.28125,2.0289063453674316,1.0478595495224,2716.0
2026-09-14T12:05:00.000+08:00,174.26705932617188,12.446998596191406,9.5283203125,10.2518949508667,0.10320043563842773,385.8999938964844,1.8309999704360962,1.0460000038146973,2636.10009765625,513.28125,2.0289063453674316,1.0512241125106812,2716.0
2026-09-14T12:06:00.000+08:00,175.43753051757812,12.489322662353516,9.5,10.31498908996582,0.1020844504237175,385.8999938964844,1.8289999961853027,1.0460000038146973,2636.199951171875,513.28125,2.0289063453674316,1.0500128269195557,2716.0
2026-09-14T12:07:00.000+08:00,177.4666748046875,12.469951629638672,9.472412109375,9.494071006774902,0.11059534549713135,385.70001220703125,1.8339999914169312,1.0490000247955322,2636.199951171875,513.28125,2.0289063453674316,1.05256986618042,2716.0
2026-09-14T12:08:00.000+08:00,177.42446899414062,12.502670288085938,9.583251953125,10.30942153930664,0.10204258561134338,386.0,1.840999960899353,1.0529999732971191,2636.199951171875,513.28125,2.0289063453674316,1.0578186511993408,2716.0
2026-09-14T12:09:00.000+08:00,174.8886260986328,12.571998596191406,9.5,9.820466041564941,0.10691957175731659,386.0,1.8370000123977661,1.0499999523162842,2636.199951171875,513.28125,2.0289063453674316,1.0529736280441284,2716.0
2026-09-14T12:10:00.000+08:00,174.56153869628906,12.550018310546875,9.666748046875,10.826630592346191,0.09753727167844772,385.5,1.8309999704360962,1.0429999828338623,2636.199951171875,513.28125,2.0289063453674316,1.045436978340149,2716.0
2026-09-14T12:11:00.000+08:00,174.1368865966797,12.516929626464844,9.444580078125,10.406392097473145,0.10109171271324158,386.0,1.8359999656677246,1.0499999523162842,2636.199951171875,513.28125,2.0289063453674316,1.0529736280441284,2716.0
2026-09-14T12:12:00.000+08:00,173.17794799804688,12.500411987304688,9.4658203125,10.087263107299805,0.1042899340391159,386.0,1.8370000123977661,1.0490000247955322,2636.300048828125,513.28125,2.0289063453674316,1.051762342453003,2716.0
2026-09-14T12:13:00.000+08:00,175.60256958007812,12.493675231933594,9.444580078125,10.60250186920166,0.10007071495056152,386.29998779296875,1.8380000591278076,1.0499999523162842,2636.300048828125,513.28125,2.0289063453674316,1.0545886754989624,2716.0
2026-09-14T12:14:00.000+08:00,174.49191284179688,12.522918701171875,9.666748046875,10.340666770935059,0.10221777856349945,385.6000061035156,1.8380000591278076,1.0460000038146973,2636.300048828125,513.28125,2.0289063453674316,1.0528390407562256,2716.0
2026-09-14T12:15:00.000+08:00,176.15945434570312,12.675899505615234,9.632080078125,10.223809242248535,0.10270144045352936,386.0,1.8450000286102295,1.0520000457763672,2636.300048828125,513.28125,2.0289063453674316,1.054184913635254,2716.0
2026-09-14T12:16:00.000+08:00,175.66744995117188,12.74117660522461,9.757080078125,10.163079261779785,0.1043974980711937,385.8999938964844,1.843000054359436,1.0499999523162842,2636.300048828125,513.28125,2.0289063453674316,1.0549923181533813,2716.0
2026-09-14T12:17:00.000+08:00,176.04119873046875,12.65631103515625,9.7294921875,10.665467262268066,0.09797976166009903,385.70001220703125,1.8450000286102295,1.0509999990463257,2636.300048828125,513.28125,2.0289063453674316,1.0537811517715454,2716.0
2026-09-14T12:18:00.000+08:00,174.4093017578125,12.659786224365234,9.6669921875,10.374832153320312,0.10159200429916382,385.6000061035156,1.8389999866485596,1.0479999780654907,2636.39990234375,513.28125,2.0289063453674316,1.0492053031921387,2716.0
2026-09-14T12:19:00.000+08:00,173.9729766845703,12.774173736572266,9.78515625,10.042516708374023,0.10475461930036545,385.6000061035156,1.8389999866485596,1.0470000505447388,2636.39990234375,513.28125,2.0289063453674316,1.0492053031921387,2716.0
2026-09-14T12:20:00.000+08:00,174.88201904296875,12.74008560180664,9.7294921875,9.995055198669434,0.1049518957734108,385.3999938964844,1.847000002861023,1.0499999523162842,2636.39990234375,513.28125,2.0289063453674316,1.0498782396316528,2716.0
2026-09-14T12:21:00.000+08:00,174.79991149902344,12.640487670898438,9.6875,10.213042259216309,0.10329928994178772,385.6000061035156,1.8389999866485596,1.0429999828338623,2636.39990234375,513.28125,2.0289063453674316,1.0466482639312744,2716.0
2026-09-14T12:22:00.000+08:00,174.85983276367188,12.692672729492188,9.861328125,10.649269104003906,0.09831660985946655,386.0,1.8569999933242798,1.055999994277954,2636.39990234375,513.28125,2.0289063453674316,1.0574148893356323,2716.0
2026-09-14T12:23:00.000+08:00,173.24609375,12.681575775146484,9.8544921875,10.1542387008667,0.10310965031385422,386.1000061035156,1.8600000143051147,1.0549999475479126,2636.39990234375,513.28125,2.0289063453674316,1.0566073656082153,2716.0
2026-09-14T12:24:00.000+08:00,176.73500061035156,12.668170928955078,9.7294921875,10.198409080505371,0.10246696323156357,386.20001220703125,1.8550000190734863,1.0579999685287476,2636.5,513.28125,2.0289063453674316,1.061586856842041,2716.0
2026-09-14T12:25:00.000+08:00,172.29373168945312,12.726753234863281,9.84765625,9.984457969665527,0.10516344755887985,386.70001220703125,1.8550000190734863,1.0609999895095825,2636.5,513.28125,2.0289063453674316,1.059702754020691,2716.0
2026-09-14T12:26:00.000+08:00,174.45721435546875,12.747577667236328,9.798828125,9.932126998901367,0.10591889917850494,386.70001220703125,1.847000002861023,1.0570000410079956,2636.5,513.28125,2.0289063453674316,1.0572803020477295,2716.0
2026-09-14T12:27:00.000+08:00,177.039794921875,12.754562377929688,9.861328125,9.829505920410156,0.10824552178382874,386.79998779296875,1.8569999933242798,1.059999942779541,2636.5,513.28125,2.0289063453674316,1.0564727783203125,2716.0
2026-09-14T12:28:00.000+08:00,174.71994018554688,12.86301040649414,9.861328125,9.899609565734863,0.10646884888410568,386.5,1.847000002861023,1.0499999523162842,2636.5,513.28125,2.0289063453674316,1.0555306673049927,2716.0
2026-09-14T12:29:00.000+08:00,174.65330505371094,12.812946319580078,9.722412109375,10.272647857666016,0.10240787267684937,386.5,1.8639999628067017,1.0570000410079956,2636.60009765625,513.28125,2.0289063453674316,1.060510277748108,2716.0
2026-09-14T12:30:00.000+08:00,172.24484252929688,12.931415557861328,9.854248046875,10.263051986694336,0.10347798466682434,386.20001220703125,1.8569999933242798,1.0529999732971191,2636.60009765625,513.28125,2.0289063453674316,1.0559344291687012,2716.0
2026-09-14T12:31:00.000+08:00,170.0257110595703,12.83852767944336,9.89599609375,9.981765747070312,0.10539217293262482,385.8999938964844,1.8860000371932983,1.065999984741211,2636.60009765625,513.28125,2.067187547683716,1.0672394037246704,2716.0
2026-09-14T12:32:00.000+08:00,174.5059814453125,12.896598815917969,9.847412109375,10.363029479980469,0.10161121189594269,385.70001220703125,1.840000033378601,1.0520000457763672,2636.60009765625,513.28125,2.0289063453674316,1.0520315170288086,2716.0
2026-09-14T12:33:00.000+08:00,172.30172729492188,12.89630126953125,9.861328125,10.674241065979004,0.09874238073825836,386.3999938964844,1.8600000143051147,1.0529999732971191,2636.60009765625,513.28125,2.0289063453674316,1.0551269054412842,2716.0
2026-09-14T12:34:00.000+08:00,174.28500366210938,12.82937240600586,9.798828125,10.132684707641602,0.10441457480192184,386.3999938964844,1.8589999675750732,1.0549999475479126,2636.60009765625,513.28125,2.0289063453674316,1.0543195009231567,2716.0
2026-09-14T12:35:00.000+08:00,171.38479614257812,12.816162109375,9.8681640625,10.405553817749023,0.10100375860929489,386.6000061035156,1.871000051498413,1.0679999589920044,2636.699951171875,513.28125,2.067187547683716,1.0665664672851562,2716.0
2026-09-14T12:36:00.000+08:00,173.10137939453125,12.859184265136719,9.7919921875,10.511164665222168,0.09960837662220001,386.1000061035156,1.8569999933242798,1.0540000200271606,2636.699951171875,513.28125,2.0289063453674316,1.0559344291687012,2716.0
2026-09-14T12:37:00.000+08:00,175.04815673828125,12.871780395507812,9.8056640625,10.10781478881836,0.10437469184398651,386.1000061035156,1.843999981880188,1.0499999523162842,2636.699951171875,513.28125,2.0289063453674316,1.051762342453003,2716.0
2026-09-14T12:38:00.000+08:00,175.00201416015625,12.814033508300781,9.8125,10.096235275268555,0.10578200221061707,386.20001220703125,1.8489999771118164,1.0470000505447388,2636.699951171875,513.28125,2.0289063453674316,1.050551176071167,2716.0
2026-09-14T12:39:00.000+08:00,172.28176879882812,12.902645111083984,9.722412109375,10.246801376342773,0.10461801290512085,386.3999938964844,1.8480000495910645,1.0499999523162842,2636.699951171875,513.28125,2.0289063453674316,1.053377389907837,2716.0
2026-09-14T12:40:00.000+08:00,172.0216827392578,12.93231201171875,9.7919921875,10.384343147277832,0.10111375898122787,386.29998779296875,1.8459999561309814,1.0520000457763672,2636.699951171875,513.28125,2.0289063453674316,1.0539157390594482,2716.0
2026-09-14T12:41:00.000+08:00,172.3981170654297,12.93020248413086,9.763916015625,10.50514030456543,0.09995107352733612,386.0,1.850000023841858,1.0549999475479126,2636.800048828125,513.28125,2.0289063453674316,1.054184913635254,2716.0
2026-09-14T12:42:00.000+08:00,172.02957153320312,12.913921356201172,9.7431640625,10.836596488952637,0.09661705791950226,386.0,1.8480000495910645,1.0499999523162842,2636.800048828125,513.28125,2.0289063453674316,1.053377389907837,2716.0
2026-09-14T12:43:00.000+08:00,173.6382598876953,12.90631103515625,9.701416015625,10.845186233520508,0.09681715071201324,386.0,1.8519999980926514,1.0540000200271606,2636.800048828125,513.28125,2.0289063453674316,1.0553960800170898,2716.0
2026-09-14T12:44:00.000+08:00,176.3592071533203,12.991157531738281,9.6669921875,11.102523803710938,0.09466315805912018,386.20001220703125,1.843999981880188,1.0499999523162842,2636.800048828125,513.28125,2.0289063453674316,1.051358699798584,2716.0
2026-09-14T12:45:00.000+08:00,172.03160095214844,nan,nan,11.174495697021484,0.09396396577358246,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T12:46:00.000+08:00,171.0913848876953,12.93893814086914,9.7119140625,10.888359069824219,0.09606589376926422,386.1499938964844,1.8495000004768372,1.05349999666214,2636.8499755859375,513.28125,2.0289063453674316,1.054655909538269,2716.0
2026-09-14T12:47:00.000+08:00,171.75941467285156,12.998344421386719,9.84765625,10.908590316772461,0.09671277552843094,386.0,1.850000023841858,1.0520000457763672,2636.89990234375,513.28125,2.0289063453674316,1.054184913635254,2716.0
2026-09-14T12:48:00.000+08:00,170.25975036621094,12.877246856689453,9.7919921875,10.621424674987793,0.09895094484090805,386.0,1.850000023841858,1.0540000200271606,2636.89990234375,513.28125,2.0289063453674316,1.0553960800170898,2716.0
2026-09-14T12:49:00.000+08:00,170.485107421875,12.96884536743164,9.84765625,10.605713844299316,0.09900323301553726,386.3999938964844,1.847000002861023,1.0540000200271606,2636.89990234375,513.28125,2.0289063453674316,1.0555306673049927,2716.0
2026-09-14T12:50:00.000+08:00,168.60903930664062,12.977363586425781,9.8125,10.953927993774414,0.09640377759933472,386.5,1.8550000190734863,1.059000015258789,2636.89990234375,513.28125,2.0289063453674316,1.0609140396118164,2716.0
2026-09-14T12:51:00.000+08:00,169.8615264892578,12.957534790039062,9.708251953125,10.503307342529297,0.10034933686256409,386.70001220703125,1.8550000190734863,1.062999963760376,2636.89990234375,513.28125,2.0289063453674316,1.0626635551452637,2716.0
2026-09-14T12:52:00.000+08:00,173.08265686035156,12.964412689208984,9.7783203125,10.947644233703613,0.09655045717954636,386.5,1.8480000495910645,1.059999942779541,2637.0,513.28125,2.067187547683716,1.0641440153121948,2716.0
2026-09-14T12:53:00.000+08:00,173.64556884765625,13.040889739990234,9.798828125,10.963140487670898,0.0964139774441719,386.0,1.8459999561309814,1.0520000457763672,2637.0,513.28125,2.0289063453674316,1.0537811517715454,2716.0
2026-09-14T12:54:00.000+08:00,173.24708557128906,13.080913543701172,9.75,10.844172477722168,0.0978405624628067,386.0,1.843999981880188,1.0509999990463257,2637.0,513.28125,2.0289063453674316,1.051762342453003,2716.0
2026-09-14T12:55:00.000+08:00,175.10633850097656,12.949974060058594,9.819580078125,11.341468811035156,0.09469672292470932,385.3999938964844,1.8359999656677246,1.0429999828338623,2637.0,513.28125,2.0289063453674316,1.046244502067566,2716.0
2026-09-14T12:56:00.000+08:00,175.09716796875,12.894153594970703,9.708251953125,11.21053409576416,0.09339430183172226,385.8999938964844,1.8389999866485596,1.0509999990463257,2637.0,513.28125,2.0289063453674316,1.0512241125106812,2716.0
2026-09-14T12:57:00.000+08:00,173.78189086914062,12.896598815917969,9.861083984375,11.43727970123291,0.09189248085021973,385.5,1.8380000591278076,1.0470000505447388,2637.0,513.28125,2.0289063453674316,1.0492053031921387,2716.0
2026-09-14T12:58:00.000+08:00,177.26446533203125,12.90283203125,9.798583984375,11.728374481201172,0.08918541669845581,385.6000061035156,1.843999981880188,1.0470000505447388,2637.10009765625,513.28125,2.0289063453674316,1.0512241125106812,2716.0
2026-09-14T12:59:00.000+08:00,177.23709106445312,12.81978988647461,9.701416015625,11.629305839538574,0.09028913825750351,385.0,1.8450000286102295,1.0479999780654907,2637.10009765625,509.765625,2.0289063453674316,1.0485323667526245,2717.0
2026-09-14T13:00:00.000+08:00,176.88433837890625,12.906784057617188,9.798828125,11.219338417053223,0.09358840435743332,385.6000061035156,1.8680000305175781,1.0700000524520874,2637.10009765625,513.28125,2.067187547683716,1.0724880695343018,2717.0
2026-09-14T13:01:00.000+08:00,177.1110382080078,12.935184478759766,9.6875,11.168460845947266,0.09446243196725845,385.6000061035156,1.8389999866485596,1.0509999990463257,2637.10009765625,513.28125,2.0289063453674316,1.0504165887832642,2717.0
2026-09-14T13:02:00.000+08:00,175.35072326660156,12.913444519042969,9.625,10.686386108398438,0.09797512739896774,385.5,1.8389999866485596,1.0509999990463257,2637.10009765625,513.28125,2.0289063453674316,1.0466482639312744,2717.0
2026-09-14T13:03:00.000+08:00,174.96290588378906,12.99636459350586,9.8056640625,11.042840957641602,0.09526534378528595,384.79998779296875,1.8359999656677246,1.0420000553131104,2637.199951171875,509.765625,2.0289063453674316,1.0444949865341187,2717.0
2026-09-14T13:04:00.000+08:00,175.63290405273438,12.989665985107422,9.861083984375,11.390410423278809,0.0920950174331665,384.70001220703125,1.8370000123977661,1.0429999828338623,2637.199951171875,509.765625,2.0289063453674316,1.0451678037643433,2717.0
2026-09-14T13:05:00.000+08:00,176.6273651123047,12.962200164794922,9.673828125,11.796138763427734,0.08926650136709213,384.5,1.8259999752044678,1.034000039100647,2637.199951171875,509.765625,1.990625023841858,1.0387078523635864,2717.0
2026-09-14T13:06:00.000+08:00,173.2718048095703,12.904029846191406,9.8056640625,11.385663986206055,0.09186991304159164,384.1000061035156,1.8289999961853027,1.0360000133514404,2637.199951171875,509.765625,2.0289063453674316,1.042610764503479,2717.0
2026-09-14T13:07:00.000+08:00,174.62771606445312,12.931415557861328,9.854248046875,11.023839950561523,0.0941595658659935,384.5,1.8270000219345093,1.0369999408721924,2637.199951171875,509.765625,2.0289063453674316,1.039919137954712,2717.0
