timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-14T13:08:00.000+08:00,174.00140380859375,12.918941497802734,9.784912109375,11.372457504272461,0.0918007344007492,385.1000061035156,1.8300000429153442,1.0420000553131104,2637.199951171875,509.765625,2.0289063453674316,1.0440912246704102,2717.0
2026-09-14T13:09:00.000+08:00,176.95875549316406,12.95028305053711,9.8681640625,11.396395683288574,0.09046719968318939,385.29998779296875,1.8420000076293945,1.0479999780654907,2637.300048828125,509.765625,2.0289063453674316,1.0490707159042358,2717.0
2026-09-14T13:10:00.000+08:00,172.4580841064453,13.061012268066406,9.91015625,11.263522148132324,0.09206711500883102,385.1000061035156,1.8329999446868896,1.0429999828338623,2637.300048828125,509.765625,2.0289063453674316,1.0465136766433716,2717.0
2026-09-14T13:11:00.000+08:00,173.9539794921875,13.041236877441406,9.88916015625,11.152641296386719,0.09396877139806747,384.20001220703125,1.8609999418258667,1.0570000410079956,2637.300048828125,509.765625,2.067187547683716,1.0586260557174683,2717.0
2026-09-14T13:12:00.000+08:00,169.96351623535156,12.875606536865234,9.84765625,10.467586517333984,0.09983199089765549,384.29998779296875,1.8389999866485596,1.0379999876022339,2637.300048828125,509.765625,2.0289063453674316,1.0419378280639648,2717.0
2026-09-14T13:13:00.000+08:00,175.88771057128906,12.930641174316406,9.8056640625,10.571460723876953,0.09856726974248886,384.1000061035156,1.8350000381469727,1.0360000133514404,2637.300048828125,509.765625,2.0289063453674316,1.0401883125305176,2717.0
2026-09-14T13:14:00.000+08:00,174.58566284179688,12.829532623291016,9.861328125,10.573742866516113,0.09892429411411285,385.20001220703125,1.8380000591278076,1.0490000247955322,2637.300048828125,509.765625,2.0289063453674316,1.0494744777679443,2717.0
2026-09-14T13:15:00.000+08:00,175.19061279296875,12.856002807617188,9.8125,11.099776268005371,0.09351539611816406,384.8999938964844,1.8309999704360962,1.0399999618530273,2637.39990234375,509.765625,2.0289063453674316,1.0436874628067017,2717.0
2026-09-14T13:16:00.000+08:00,176.3497314453125,12.723060607910156,9.736328125,11.040167808532715,0.0940203070640564,385.20001220703125,1.8459999561309814,1.0490000247955322,2637.39990234375,513.28125,2.0289063453674316,1.0512241125106812,2717.0
2026-09-14T13:17:00.000+08:00,174.29766845703125,12.722469329833984,9.722412109375,10.258668899536133,0.10157263278961182,384.20001220703125,1.847000002861023,1.0460000038146973,2637.39990234375,509.765625,2.0289063453674316,1.0455715656280518,2717.0
2026-09-14T13:18:00.000+08:00,174.5001220703125,12.7462158203125,9.84033203125,10.356103897094727,0.10081011056900024,383.70001220703125,1.843000054359436,1.0390000343322754,2637.39990234375,509.765625,2.0289063453674316,1.0412650108337402,2717.0
2026-09-14T13:19:00.000+08:00,174.3485107421875,12.642906188964844,9.604248046875,10.140349388122559,0.10315226018428802,384.5,1.8320000171661377,1.0420000553131104,2637.39990234375,509.765625,2.0289063453674316,1.0439566373825073,2717.0
2026-09-14T13:20:00.000+08:00,177.275146484375,12.546638488769531,9.416748046875,10.754383087158203,0.09689073264598846,384.6000061035156,1.8339999914169312,1.0429999828338623,2637.39990234375,509.765625,2.0289063453674316,1.0451678037643433,2717.0
2026-09-14T13:21:00.000+08:00,177.94317626953125,12.57699966430664,9.347412109375,10.51505184173584,0.09928624331951141,384.20001220703125,1.840999960899353,1.0460000038146973,2637.5,509.765625,2.0289063453674316,1.0455715656280518,2717.0
2026-09-14T13:22:00.000+08:00,175.38629150390625,12.6177978515625,9.541748046875,10.628684043884277,0.09794250875711441,383.8999938964844,1.8220000267028809,1.034000039100647,2637.5,509.765625,2.0289063453674316,1.039784550666809,2717.0
2026-09-14T13:23:00.000+08:00,177.39312744140625,12.637680053710938,9.472412109375,10.492605209350586,0.09949864447116852,383.70001220703125,1.850000023841858,1.0529999732971191,2637.5,509.765625,2.0289063453674316,1.0527044534683228,2717.0
2026-09-14T13:24:00.000+08:00,176.49806213378906,12.608367919921875,9.3544921875,10.787220001220703,0.09733740240335464,383.8999938964844,1.8329999446868896,1.0360000133514404,2637.5,509.765625,2.0289063453674316,1.043418288230896,2717.0
2026-09-14T13:25:00.000+08:00,176.67747497558594,12.56399154663086,9.4169921875,10.865822792053223,0.09543686360120773,383.8999938964844,1.8220000267028809,1.034999966621399,2637.5,509.765625,2.0289063453674316,1.0356124639511108,2717.0
2026-09-14T13:26:00.000+08:00,173.94131469726562,12.544315338134766,9.4931640625,10.71435832977295,0.0967860072851181,384.0,1.847000002861023,1.0540000200271606,2637.5,509.765625,2.0289063453674316,1.053242802619934,2717.0
2026-09-14T13:27:00.000+08:00,174.4334716796875,12.50177001953125,9.59765625,11.084098815917969,0.09346722811460495,384.5,1.8370000123977661,1.0449999570846558,2637.60009765625,509.765625,2.0289063453674316,1.0447640419006348,2717.0
2026-09-14T13:28:00.000+08:00,177.75254821777344,12.619937896728516,9.34765625,11.225314140319824,0.09255865961313248,384.29998779296875,1.8480000495910645,1.0499999523162842,2637.60009765625,509.765625,2.0289063453674316,1.0516277551651,2717.0
2026-09-14T13:29:00.000+08:00,177.24661254882812,12.613658905029297,9.4306640625,11.22450065612793,0.09274354577064514,383.8999938964844,1.8179999589920044,1.0329999923706055,2637.60009765625,509.765625,1.990625023841858,1.0368237495422363,2717.0
2026-09-14T13:30:00.000+08:00,175.20423889160156,12.617904663085938,9.4794921875,10.40965461730957,0.10000331699848175,384.3999938964844,1.8309999704360962,1.0420000553131104,2637.60009765625,509.765625,2.0289063453674316,1.0423415899276733,2717.0
2026-09-14T13:31:00.000+08:00,178.42770385742188,12.653678894042969,9.5556640625,11.46285343170166,0.09072784334421158,384.29998779296875,1.8320000171661377,1.0410000085830688,2637.60009765625,509.765625,2.0289063453674316,1.0447640419006348,2717.0
2026-09-14T13:32:00.000+08:00,174.7618408203125,12.72043228149414,9.534912109375,10.831963539123535,0.0966583713889122,384.6000061035156,1.8289999961853027,1.0420000553131104,2637.699951171875,509.765625,2.0289063453674316,1.0427453517913818,2717.0
2026-09-14T13:33:00.000+08:00,176.26007080078125,12.742904663085938,9.409912109375,10.663840293884277,0.09905185550451279,384.20001220703125,1.8250000476837158,1.0390000343322754,2637.699951171875,509.765625,2.0289063453674316,1.0413994789123535,2717.0
2026-09-14T13:34:00.000+08:00,176.59877014160156,12.68502426147461,9.5,10.669254302978516,0.09766380488872528,383.79998779296875,1.8240000009536743,1.034999966621399,2637.699951171875,509.765625,2.0289063453674316,1.0385732650756836,2717.0
2026-09-14T13:35:00.000+08:00,174.2863311767578,12.663444519042969,9.666748046875,10.814324378967285,0.09663109481334686,384.79998779296875,1.8289999961853027,1.0440000295639038,2637.699951171875,509.765625,2.0289063453674316,1.0473212003707886,2717.0
2026-09-14T13:36:00.000+08:00,170.89027404785156,12.736618041992188,9.625,10.681039810180664,0.09774329513311386,384.1000061035156,1.8519999980926514,1.0520000457763672,2637.699951171875,509.765625,2.0289063453674316,1.0544540882110596,2717.0
2026-09-14T13:37:00.000+08:00,177.0153350830078,12.726409912109375,9.4931640625,10.879836082458496,0.09549776464700699,384.20001220703125,1.8380000591278076,1.0399999618530273,2637.699951171875,509.765625,2.0289063453674316,1.0431491136550903,2717.0
2026-09-14T13:38:00.000+08:00,174.93515014648438,12.758617401123047,9.5,10.765355110168457,0.09660619497299194,384.3999938964844,1.8359999656677246,1.0399999618530273,2637.800048828125,509.765625,2.0289063453674316,1.0431491136550903,2717.0
2026-09-14T13:39:00.000+08:00,172.530517578125,12.796173095703125,9.6181640625,10.39391803741455,0.10130924731492996,384.1000061035156,1.8329999446868896,1.0390000343322754,2637.800048828125,509.765625,2.0289063453674316,1.0413994789123535,2717.0
2026-09-14T13:40:00.000+08:00,170.21070861816406,12.816425323486328,9.6875,11.333999633789062,0.09158284962177277,384.70001220703125,1.8329999446868896,1.0390000343322754,2637.800048828125,509.765625,2.0289063453674316,1.0439566373825073,2717.0
2026-09-14T13:41:00.000+08:00,170.2451629638672,12.853046417236328,9.53515625,10.816388130187988,0.09615039825439453,384.8999938964844,1.8350000381469727,1.0449999570846558,2637.800048828125,509.765625,2.0289063453674316,1.0448986291885376,2717.0
2026-09-14T13:42:00.000+08:00,169.26449584960938,12.781646728515625,9.604248046875,10.97986888885498,0.09453664720058441,385.29998779296875,1.8420000076293945,1.0490000247955322,2637.800048828125,513.28125,2.0289063453674316,1.0531082153320312,2717.0
2026-09-14T13:43:00.000+08:00,172.1769561767578,12.795875549316406,9.5693359375,11.327821731567383,0.09119140356779099,384.29998779296875,1.8380000591278076,1.0399999618530273,2637.800048828125,509.765625,2.0289063453674316,1.0431491136550903,2717.0
2026-09-14T13:44:00.000+08:00,172.76539611816406,nan,nan,11.20682144165039,0.0936037003993988,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T13:45:00.000+08:00,173.35482788085938,12.838653564453125,9.593994140625,11.141716003417969,0.09433016926050186,384.5,1.8454999923706055,1.04749995470047,2637.89990234375,509.765625,2.0289063453674316,1.0499455332756042,2717.0
2026-09-14T13:46:00.000+08:00,174.947265625,12.773216247558594,9.66015625,10.799667358398438,0.09639185667037964,384.20001220703125,1.8600000143051147,1.0509999990463257,2637.89990234375,509.765625,2.0289063453674316,1.0536465644836426,2717.0
2026-09-14T13:47:00.000+08:00,174.3139190673828,12.789478302001953,9.4375,11.39953327178955,0.0912318080663681,384.20001220703125,1.8320000171661377,1.0360000133514404,2637.89990234375,509.765625,2.0289063453674316,1.0419378280639648,2717.0
2026-09-14T13:48:00.000+08:00,173.80734252929688,12.800312042236328,9.6669921875,11.268648147583008,0.09255768358707428,384.3999938964844,1.843000054359436,1.0420000553131104,2637.89990234375,509.765625,2.0289063453674316,1.0439566373825073,2717.0
2026-09-14T13:49:00.000+08:00,171.25582885742188,12.807151794433594,9.58349609375,10.715333938598633,0.0968705266714096,384.20001220703125,1.8339999914169312,1.0360000133514404,2637.89990234375,509.765625,2.0289063453674316,1.0369583368301392,2717.0
2026-09-14T13:50:00.000+08:00,174.01168823242188,12.838184356689453,9.6669921875,10.87896728515625,0.09679227322340012,384.29998779296875,1.8339999914169312,1.034000039100647,2638.0,509.765625,2.0289063453674316,1.038169503211975,2717.0
2026-09-14T13:51:00.000+08:00,177.43280029296875,12.83404541015625,9.59765625,11.02229118347168,0.09462642669677734,385.29998779296875,1.8370000123977661,1.0479999780654907,2638.0,513.28125,2.0289063453674316,1.0498782396316528,2717.0
2026-09-14T13:52:00.000+08:00,176.20547485351562,12.825653076171875,9.5419921875,10.946942329406738,0.09509504586458206,385.0,1.840999960899353,1.0449999570846558,2638.0,509.765625,2.0289063453674316,1.0465136766433716,2717.0
2026-09-14T13:53:00.000+08:00,175.3085174560547,12.921173095703125,9.569580078125,11.460064888000488,0.09092444181442261,385.0,1.8370000123977661,1.0440000295639038,2638.0,509.765625,2.0289063453674316,1.0490707159042358,2717.0
2026-09-14T13:54:00.000+08:00,177.86141967773438,12.8177490234375,9.507080078125,11.956622123718262,0.08689745515584946,385.1000061035156,1.843999981880188,1.0470000505447388,2638.0,509.765625,2.0289063453674316,1.0478595495224,2717.0
2026-09-14T13:55:00.000+08:00,172.98922729492188,12.88302993774414,9.5,11.014781951904297,0.09668825566768646,385.0,1.8539999723434448,1.0509999990463257,2638.10009765625,509.765625,2.0289063453674316,1.0535119771957397,2717.0
2026-09-14T13:56:00.000+08:00,170.4432830810547,12.877117156982422,9.6669921875,11.217991828918457,0.09306478500366211,385.29998779296875,1.8389999866485596,1.0440000295639038,2638.10009765625,513.28125,2.0289063453674316,1.0458407402038574,2718.0
2026-09-14T13:57:00.000+08:00,168.095703125,12.991634368896484,9.75,11.058137893676758,0.09441010653972626,384.29998779296875,1.8380000591278076,1.0399999618530273,2638.10009765625,509.765625,2.0289063453674316,1.039919137954712,2718.0
2026-09-14T13:58:00.000+08:00,169.27236938476562,13.094413757324219,9.701416015625,10.802793502807617,0.09572132676839828,385.0,1.8309999704360962,1.0429999828338623,2638.10009765625,509.765625,2.0289063453674316,1.0432837009429932,2718.0
2026-09-14T13:59:00.000+08:00,173.29855346679688,13.109794616699219,9.75,10.68608570098877,0.09769713878631592,385.3999938964844,1.8380000591278076,1.0470000505447388,2638.10009765625,513.28125,2.0289063453674316,1.0492053031921387,2718.0
2026-09-14T14:00:00.000+08:00,171.04306030273438,13.136093139648438,9.798583984375,11.171841621398926,0.09362825006246567,385.29998779296875,1.8350000381469727,1.0440000295639038,2638.10009765625,513.28125,2.0289063453674316,1.045436978340149,2718.0
2026-09-14T14:01:00.000+08:00,168.62051391601562,13.14754867553711,9.9375,10.938937187194824,0.09580455720424652,385.20001220703125,1.8370000123977661,1.0440000295639038,2638.199951171875,513.28125,2.0289063453674316,1.046244502067566,2718.0
2026-09-14T14:02:00.000+08:00,170.3383331298828,13.214729309082031,9.7919921875,11.157644271850586,0.09347851574420929,385.5,1.8609999418258667,1.0609999895095825,2638.199951171875,513.28125,2.067187547683716,1.0614523887634277,2718.0
2026-09-14T14:03:00.000+08:00,171.516845703125,13.152851104736328,9.90283203125,11.511611938476562,0.09086477011442184,385.1000061035156,1.847000002861023,1.0490000247955322,2638.199951171875,513.28125,2.0289063453674316,1.0486669540405273,2718.0
2026-09-14T14:04:00.000+08:00,171.58424377441406,13.165306091308594,9.78515625,11.081581115722656,0.0950225442647934,385.29998779296875,1.8519999980926514,1.0490000247955322,2638.199951171875,513.28125,2.0289063453674316,1.0520315170288086,2718.0
2026-09-14T14:05:00.000+08:00,170.40380859375,13.057022094726562,9.7919921875,11.070862770080566,0.0948435515165329,385.6000061035156,1.8559999465942383,1.0520000457763672,2638.199951171875,513.28125,2.0289063453674316,1.0544540882110596,2718.0
2026-09-14T14:06:00.000+08:00,170.24574279785156,13.149650573730469,9.8193359375,11.290242195129395,0.09273494780063629,385.3999938964844,1.843999981880188,1.0520000457763672,2638.199951171875,513.28125,2.0289063453674316,1.0536465644836426,2718.0
2026-09-14T14:07:00.000+08:00,174.14697265625,13.090145111083984,9.70849609375,10.677532196044922,0.0983373299241066,385.20001220703125,1.8309999704360962,1.0440000295639038,2638.300048828125,513.28125,2.0289063453674316,1.046244502067566,2718.0
2026-09-14T14:08:00.000+08:00,171.28128051757812,13.238449096679688,9.8681640625,10.781862258911133,0.09720027446746826,385.29998779296875,1.8509999513626099,1.055999994277954,2638.300048828125,513.28125,2.0289063453674316,1.0572803020477295,2718.0
2026-09-14T14:09:00.000+08:00,170.75474548339844,13.109184265136719,9.791748046875,10.903794288635254,0.09620504081249237,385.20001220703125,1.8350000381469727,1.0470000505447388,2638.300048828125,513.28125,2.0289063453674316,1.0512241125106812,2718.0
2026-09-14T14:10:00.000+08:00,170.5209503173828,13.085002899169922,9.71533203125,11.427980422973633,0.09179224818944931,385.29998779296875,1.8380000591278076,1.0479999780654907,2638.300048828125,513.28125,2.0289063453674316,1.0478595495224,2718.0
2026-09-14T14:11:00.000+08:00,172.30593872070312,12.98797607421875,9.736083984375,11.716638565063477,0.08953079581260681,385.20001220703125,1.840999960899353,1.0479999780654907,2638.300048828125,513.28125,2.0289063453674316,1.0494744777679443,2718.0
2026-09-14T14:12:00.000+08:00,170.95175170898438,13.113910675048828,9.833251953125,10.81251335144043,0.09729468077421188,385.3999938964844,1.8630000352859497,1.065999984741211,2638.39990234375,513.28125,2.0289063453674316,1.0594335794448853,2718.0
2026-09-14T14:13:00.000+08:00,171.2654266357422,13.062503814697266,9.826416015625,11.671588897705078,0.08996204286813736,385.8999938964844,1.840999960899353,1.0499999523162842,2638.39990234375,513.28125,2.0289063453674316,1.0529736280441284,2718.0
2026-09-14T14:14:00.000+08:00,173.7923126220703,13.173065185546875,9.8681640625,11.276460647583008,0.09275960177183151,385.6000061035156,1.843999981880188,1.0470000505447388,2638.39990234375,513.28125,2.0289063453674316,1.0496090650558472,2718.0
2026-09-14T14:15:00.000+08:00,171.8118133544922,13.177921295166016,9.7294921875,11.43263053894043,0.09175491333007812,385.70001220703125,1.8459999561309814,1.0520000457763672,2638.39990234375,513.28125,2.0289063453674316,1.053242802619934,2718.0
2026-09-14T14:16:00.000+08:00,171.0433349609375,13.083045959472656,9.9306640625,11.264683723449707,0.09338922053575516,385.6000061035156,1.8420000076293945,1.0479999780654907,2638.39990234375,513.28125,2.0289063453674316,1.0508203506469727,2718.0
2026-09-14T14:17:00.000+08:00,171.58778381347656,13.110118865966797,9.875,11.172745704650879,0.09433670341968536,385.6000061035156,1.8509999513626099,1.0509999990463257,2638.39990234375,513.28125,2.0289063453674316,1.0516277551651,2718.0
2026-09-14T14:18:00.000+08:00,169.35108947753906,13.10538101196289,9.736328125,11.246356010437012,0.09300790727138519,385.29998779296875,1.8730000257492065,1.0529999732971191,2638.5,513.28125,2.0289063453674316,1.057684063911438,2718.0
2026-09-14T14:19:00.000+08:00,171.13877868652344,13.056575775146484,9.8681640625,10.704550743103027,0.09799570590257645,385.20001220703125,1.8450000286102295,1.0449999570846558,2638.5,513.28125,2.0289063453674316,1.0516277551651,2718.0
2026-09-14T14:20:00.000+08:00,172.05909729003906,13.008373260498047,9.923828125,11.392579078674316,0.0921652615070343,385.5,1.8739999532699585,1.055999994277954,2638.5,513.28125,2.0289063453674316,1.059702754020691,2718.0
2026-09-14T14:21:00.000+08:00,172.28541564941406,12.938106536865234,9.84765625,11.02447509765625,0.09524263441562653,385.70001220703125,1.8489999771118164,1.0479999780654907,2638.5,513.28125,2.0289063453674316,1.0508203506469727,2718.0
2026-09-14T14:22:00.000+08:00,172.81198120117188,12.965629577636719,9.784912109375,10.924571990966797,0.09629667550325394,385.6000061035156,1.8650000095367432,1.0529999732971191,2638.5,513.28125,2.0289063453674316,1.0528390407562256,2718.0
2026-09-14T14:23:00.000+08:00,172.4423370361328,13.109664916992188,9.8125,10.843280792236328,0.09692638367414474,385.3999938964844,1.843999981880188,1.0449999570846558,2638.5,513.28125,2.0289063453674316,1.0486669540405273,2718.0
2026-09-14T14:24:00.000+08:00,172.64529418945312,13.06204605102539,9.7431640625,10.92654037475586,0.09573020786046982,385.70001220703125,1.8609999418258667,1.0499999523162842,2638.60009765625,513.28125,2.0289063453674316,1.053242802619934,2718.0
2026-09-14T14:25:00.000+08:00,173.5836639404297,13.003925323486328,9.7431640625,10.756285667419434,0.09743140637874603,385.79998779296875,1.8619999885559082,1.0549999475479126,2638.60009765625,513.28125,2.0289063453674316,1.0557998418807983,2718.0
2026-09-14T14:26:00.000+08:00,173.4364013671875,13.035560607910156,9.736328125,10.6308012008667,0.09839333593845367,385.79998779296875,1.8559999465942383,1.0540000200271606,2638.60009765625,513.28125,2.0289063453674316,1.05256986618042,2718.0
2026-09-14T14:27:00.000+08:00,172.28379821777344,13.02310562133789,9.7294921875,11.139931678771973,0.09425552189350128,386.0,1.8680000305175781,1.059000015258789,2638.60009765625,513.28125,2.0289063453674316,1.0627981424331665,2718.0
2026-09-14T14:28:00.000+08:00,173.4413299560547,13.07436752319336,9.826416015625,11.390304565429688,0.09262263029813766,385.8999938964844,1.8550000190734863,1.0520000457763672,2638.60009765625,513.28125,2.0289063453674316,1.0537811517715454,2718.0
2026-09-14T14:29:00.000+08:00,171.30215454101562,12.969600677490234,9.923583984375,11.531237602233887,0.09114372730255127,385.8999938964844,1.8459999561309814,1.0490000247955322,2638.60009765625,513.28125,2.0289063453674316,1.0566073656082153,2718.0
2026-09-14T14:30:00.000+08:00,172.39187622070312,13.019153594970703,9.7158203125,10.585722923278809,0.09928467124700546,385.8999938964844,1.8539999723434448,1.0520000457763672,2638.699951171875,513.28125,2.0289063453674316,1.0537811517715454,2718.0
2026-09-14T14:31:00.000+08:00,174.59384155273438,12.953929901123047,9.83349609375,11.061755180358887,0.09483124315738678,385.70001220703125,1.8519999980926514,1.0460000038146973,2638.699951171875,513.28125,2.0289063453674316,1.054050326347351,2718.0
2026-09-14T14:32:00.000+08:00,172.4081268310547,12.846385955810547,9.673828125,10.443896293640137,0.10082443803548813,385.70001220703125,1.8519999980926514,1.0490000247955322,2638.699951171875,513.28125,2.0289063453674316,1.0516277551651,2718.0
2026-09-14T14:33:00.000+08:00,174.8526611328125,12.908004760742188,9.6533203125,10.95122241973877,0.0958797037601471,385.79998779296875,1.8459999561309814,1.0449999570846558,2638.699951171875,513.28125,2.0289063453674316,1.0494744777679443,2718.0
2026-09-14T14:34:00.000+08:00,173.0318603515625,12.992244720458984,9.7294921875,10.928754806518555,0.09616831690073013,385.79998779296875,1.8459999561309814,1.0520000457763672,2638.699951171875,513.28125,2.0289063453674316,1.054184913635254,2718.0
2026-09-14T14:35:00.000+08:00,172.18795776367188,13.05886459350586,9.76416015625,10.879728317260742,0.09696933627128601,385.79998779296875,1.843000054359436,1.0509999990463257,2638.800048828125,513.28125,2.0289063453674316,1.0549923181533813,2718.0
2026-09-14T14:36:00.000+08:00,173.64407348632812,13.104625701904297,9.7783203125,11.460699081420898,0.09301352500915527,385.79998779296875,1.8509999513626099,1.0540000200271606,2638.800048828125,513.28125,2.0289063453674316,1.0537811517715454,2718.0
2026-09-14T14:37:00.000+08:00,169.4085235595703,13.077384948730469,9.70166015625,10.816739082336426,0.09734911471605301,385.8999938964844,1.8609999418258667,1.0570000410079956,2638.800048828125,513.28125,2.0289063453674316,1.0529736280441284,2718.0
2026-09-14T14:38:00.000+08:00,171.0911407470703,13.08792495727539,9.909912109375,10.946913719177246,0.09591744095087051,385.79998779296875,1.8459999561309814,1.0520000457763672,2638.800048828125,513.28125,2.0289063453674316,1.0512241125106812,2718.0
2026-09-14T14:39:00.000+08:00,170.24107360839844,13.125778198242188,9.895751953125,11.567505836486816,0.09051216393709183,385.79998779296875,1.843000054359436,1.0499999523162842,2638.800048828125,513.28125,2.0289063453674316,1.0512241125106812,2718.0
2026-09-14T14:40:00.000+08:00,170.6433868408203,13.106605529785156,9.8681640625,11.278730392456055,0.09371622651815414,385.5,1.843999981880188,1.0529999732971191,2638.800048828125,513.28125,2.0289063453674316,1.0544540882110596,2718.0
2026-09-14T14:41:00.000+08:00,170.41891479492188,13.181137084960938,9.909912109375,10.732505798339844,0.0979268029332161,386.0,1.8450000286102295,1.0499999523162842,2638.89990234375,513.28125,2.0289063453674316,1.051762342453003,2718.0
2026-09-14T14:42:00.000+08:00,172.80755615234375,13.12485122680664,9.8681640625,11.22807788848877,0.09404993802309036,385.6000061035156,1.8420000076293945,1.0499999523162842,2638.89990234375,513.28125,2.0289063453674316,1.0520315170288086,2718.0
2026-09-14T14:43:00.000+08:00,172.2545928955078,nan,nan,11.677005767822266,0.08966339379549026,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T14:44:00.000+08:00,171.823974609375,13.182111740112305,9.899658203125,11.325393676757812,0.09262371808290482,385.8500061035156,1.8425000309944153,1.0509999990463257,2638.89990234375,513.28125,2.0289063453674316,1.0527045130729675,2718.0
2026-09-14T14:45:00.000+08:00,172.56703186035156,13.14810562133789,9.7294921875,11.45474910736084,0.09227613359689713,385.8999938964844,1.8480000495910645,1.0490000247955322,2638.89990234375,513.28125,2.0289063453674316,1.0529736280441284,2718.0
2026-09-14T14:46:00.000+08:00,171.80043029785156,13.101112365722656,9.7431640625,11.034337043762207,0.09533876180648804,385.70001220703125,1.8509999513626099,1.0509999990463257,2638.89990234375,513.28125,2.0289063453674316,1.0562036037445068,2718.0
2026-09-14T14:47:00.000+08:00,168.11402893066406,13.145988464355469,9.861328125,10.998852729797363,0.09564633667469025,385.70001220703125,1.847000002861023,1.0499999523162842,2639.0,513.28125,2.0289063453674316,1.0508203506469727,2718.0
2026-09-14T14:48:00.000+08:00,168.6937713623047,13.141132354736328,9.8125,11.406599044799805,0.09213964641094208,385.6000061035156,1.850000023841858,1.0540000200271606,2639.0,513.28125,2.0289063453674316,1.0488015413284302,2718.0
2026-09-14T14:49:00.000+08:00,170.38490295410156,13.069843292236328,9.9794921875,10.693016052246094,0.09866252541542053,385.6000061035156,1.8630000352859497,1.0640000104904175,2639.0,513.28125,2.067187547683716,1.0672394037246704,2718.0
2026-09-14T14:50:00.000+08:00,171.66714477539062,13.03255844116211,9.83349609375,10.987991333007812,0.09564987570047379,385.70001220703125,1.8480000495910645,1.0529999732971191,2639.0,513.28125,2.0289063453674316,1.0512241125106812,2718.0
2026-09-14T14:51:00.000+08:00,171.64845275878906,13.030868530273438,9.8056640625,11.072267532348633,0.09474120289087296,386.20001220703125,1.8600000143051147,1.0529999732971191,2639.0,513.28125,2.067187547683716,1.0641440153121948,2718.0
2026-09-14T14:52:00.000+08:00,170.39820861816406,13.055675506591797,9.8125,10.861772537231445,0.09676137566566467,385.8999938964844,1.8530000448226929,1.0509999990463257,2639.10009765625,513.28125,2.0289063453674316,1.0529736280441284,2718.0
2026-09-14T14:53:00.000+08:00,174.3854522705078,13.054302215576172,9.791748046875,11.582317352294922,0.09082811325788498,386.0,1.8530000448226929,1.0529999732971191,2639.10009765625,513.28125,2.0289063453674316,1.0571457147598267,2719.0
2026-09-14T14:54:00.000+08:00,172.3277587890625,13.01565933227539,9.77099609375,11.352533340454102,0.09319505840539932,385.8999938964844,1.8530000448226929,1.0540000200271606,2639.10009765625,513.28125,2.0289063453674316,1.0571457147598267,2719.0
2026-09-14T14:55:00.000+08:00,172.06703186035156,13.048820495605469,9.673828125,10.331887245178223,0.10201427340507507,385.70001220703125,1.8609999418258667,1.0499999523162842,2639.10009765625,513.28125,2.0289063453674316,1.0492053031921387,2719.0
2026-09-14T14:56:00.000+08:00,171.12033081054688,13.013984680175781,9.72265625,11.050777435302734,0.09501593559980392,385.8999938964844,1.8580000400543213,1.0499999523162842,2639.10009765625,513.28125,2.0289063453674316,1.054184913635254,2719.0
2026-09-14T14:57:00.000+08:00,168.91525268554688,13.000003814697266,9.8125,11.174084663391113,0.09459387511014938,385.79998779296875,1.8619999885559082,1.0540000200271606,2639.10009765625,513.28125,2.0289063453674316,1.0553960800170898,2719.0
2026-09-14T14:58:00.000+08:00,170.47201538085938,13.046684265136719,9.7919921875,11.397397994995117,0.09203854948282242,385.8999938964844,1.8580000400543213,1.0509999990463257,2639.199951171875,513.28125,2.0289063453674316,1.053377389907837,2719.0
2026-09-14T14:59:00.000+08:00,171.70281982421875,12.991802215576172,9.8056640625,11.184759140014648,0.09405656158924103,385.8999938964844,1.8669999837875366,1.0570000410079956,2639.199951171875,513.28125,2.0289063453674316,1.059568166732788,2719.0
2026-09-14T15:00:00.000+08:00,170.1517333984375,12.936878204345703,9.659912109375,11.251205444335938,0.09376773238182068,386.1000061035156,1.871999979019165,1.062999963760376,2639.199951171875,513.28125,2.067187547683716,1.063201904296875,2719.0
2026-09-14T15:01:00.000+08:00,174.5388946533203,12.951019287109375,9.757080078125,11.480708122253418,0.09163197875022888,386.29998779296875,1.8760000467300415,1.062999963760376,2639.199951171875,513.28125,2.067187547683716,1.0637402534484863,2719.0
2026-09-14T15:02:00.000+08:00,172.68069458007812,13.055675506591797,9.854248046875,11.401113510131836,0.09262252599000931,386.29998779296875,1.8600000143051147,1.055999994277954,2639.199951171875,513.28125,2.0289063453674316,1.0592989921569824,2719.0
2026-09-14T15:03:00.000+08:00,173.27603149414062,12.948135375976562,9.6875,11.292116165161133,0.0933394581079483,385.8999938964844,1.8539999723434448,1.0520000457763672,2639.199951171875,513.28125,2.0289063453674316,1.0529736280441284,2719.0
2026-09-14T15:04:00.000+08:00,173.07200622558594,13.0469970703125,9.8056640625,11.286011695861816,0.09347854554653168,385.70001220703125,1.847000002861023,1.0490000247955322,2639.300048828125,513.28125,2.0289063453674316,1.0512241125106812,2719.0
2026-09-14T15:05:00.000+08:00,173.6800994873047,13.017032623291016,9.8681640625,10.366395950317383,0.10186761617660522,386.20001220703125,1.8539999723434448,1.055999994277954,2639.300048828125,513.28125,2.0289063453674316,1.0575494766235352,2719.0
2026-09-14T15:06:00.000+08:00,172.329833984375,13.010032653808594,9.736328125,10.614325523376465,0.09892290830612183,385.8999938964844,1.8589999675750732,1.0509999990463257,2639.300048828125,513.28125,2.0289063453674316,1.0545886754989624,2719.0
2026-09-14T15:07:00.000+08:00,175.3704833984375,12.971866607666016,9.72265625,11.089988708496094,0.0947701558470726,386.0,1.8589999675750732,1.0529999732971191,2639.300048828125,513.28125,2.0289063453674316,1.0571457147598267,2719.0
2026-09-14T15:08:00.000+08:00,172.62158203125,12.957111358642578,9.798828125,11.120955467224121,0.09459618479013443,386.0,1.8619999885559082,1.0509999990463257,2639.300048828125,513.28125,2.0289063453674316,1.0521661043167114,2719.0
2026-09-14T15:09:00.000+08:00,171.15823364257812,12.939456939697266,9.65283203125,10.94551944732666,0.09629511088132858,385.8999938964844,1.8559999465942383,1.0490000247955322,2639.39990234375,513.28125,2.0289063453674316,1.051762342453003,2719.0
2026-09-14T15:10:00.000+08:00,175.90264892578125,12.955276489257812,9.6806640625,10.811567306518555,0.09730318933725357,386.1000061035156,1.8600000143051147,1.0520000457763672,2639.39990234375,513.28125,2.0289063453674316,1.0521661043167114,2719.0
2026-09-14T15:11:00.000+08:00,173.5041961669922,12.901874542236328,9.6533203125,11.129411697387695,0.0945243164896965,385.6000061035156,1.8639999628067017,1.055999994277954,2639.39990234375,513.28125,2.0289063453674316,1.0562036037445068,2719.0
2026-09-14T15:12:00.000+08:00,173.7668914794922,12.819129943847656,9.569580078125,11.678265571594238,0.08965372294187546,385.70001220703125,1.8539999723434448,1.0540000200271606,2639.39990234375,513.28125,2.0289063453674316,1.0578186511993408,2719.0
2026-09-14T15:13:00.000+08:00,172.98565673828125,12.69552993774414,9.534912109375,11.222851753234863,0.09355910867452621,385.29998779296875,1.847000002861023,1.0520000457763672,2639.39990234375,513.28125,2.0289063453674316,1.0528390407562256,2719.0
2026-09-14T15:14:00.000+08:00,171.99349975585938,12.66843032836914,9.4794921875,11.309178352355957,0.0936407595872879,385.29998779296875,1.8580000400543213,1.0479999780654907,2639.39990234375,513.28125,2.0289063453674316,1.0498782396316528,2719.0
2026-09-14T15:15:00.000+08:00,172.4062957763672,12.637382507324219,9.486328125,11.107934951782227,0.0949796587228775,386.1000061035156,1.8539999723434448,1.0579999685287476,2639.5,513.28125,2.0289063453674316,1.0575494766235352,2719.0
2026-09-14T15:16:00.000+08:00,175.43426513671875,12.746456146240234,9.47265625,11.560529708862305,0.0909992903470993,385.8999938964844,1.8480000495910645,1.0529999732971191,2639.5,513.28125,2.0289063453674316,1.0545886754989624,2719.0
2026-09-14T15:17:00.000+08:00,173.90538024902344,12.796527862548828,9.47265625,11.454029083251953,0.09193271398544312,385.20001220703125,1.8450000286102295,1.0470000505447388,2639.5,513.28125,2.0289063453674316,1.0498782396316528,2719.0
2026-09-14T15:18:00.000+08:00,172.6007537841797,12.720054626464844,9.361083984375,11.280835151672363,0.09352144598960876,385.20001220703125,1.840999960899353,1.0440000295639038,2639.5,509.765625,2.0289063453674316,1.0458407402038574,2719.0
2026-09-14T15:19:00.000+08:00,173.89845275878906,12.679435729980469,9.4794921875,11.485794067382812,0.09150434285402298,386.1000061035156,1.840999960899353,1.0499999523162842,2639.5,513.28125,2.0289063453674316,1.05256986618042,2719.0
2026-09-14T15:20:00.000+08:00,174.1905517578125,12.745597839355469,9.4658203125,10.877334594726562,0.09625519812107086,386.29998779296875,1.8760000467300415,1.0720000267028809,2639.5,513.28125,2.067187547683716,1.073968529701233,2719.0
2026-09-14T15:21:00.000+08:00,171.7511444091797,12.649913787841797,9.576416015625,11.655357360839844,0.09025892615318298,386.5,1.8459999561309814,1.0570000410079956,2639.60009765625,513.28125,2.0289063453674316,1.0564727783203125,2719.0
2026-09-14T15:22:00.000+08:00,175.37738037109375,12.716476440429688,9.513916015625,10.804808616638184,0.09773426502943039,386.1000061035156,1.8480000495910645,1.0509999990463257,2639.60009765625,513.28125,2.0289063453674316,1.0567419528961182,2719.0
2026-09-14T15:23:00.000+08:00,173.6840362548828,12.825950622558594,9.507080078125,10.669998168945312,0.09896909445524216,386.29998779296875,1.8569999933242798,1.0549999475479126,2639.60009765625,513.28125,2.0289063453674316,1.0567419528961182,2719.0
2026-09-14T15:24:00.000+08:00,170.97950744628906,12.819774627685547,9.47265625,10.291407585144043,0.10309571027755737,386.20001220703125,1.8569999933242798,1.0570000410079956,2639.60009765625,513.28125,2.0289063453674316,1.0579532384872437,2719.0
2026-09-14T15:25:00.000+08:00,173.90147399902344,12.782524108886719,9.6181640625,10.997513771057129,0.09611263126134872,386.1000061035156,1.8489999771118164,1.055999994277954,2639.60009765625,513.28125,2.0289063453674316,1.0575494766235352,2719.0
2026-09-14T15:26:00.000+08:00,171.85179138183594,12.82236099243164,9.659912109375,10.892279624938965,0.09731663018465042,386.20001220703125,1.871000051498413,1.0720000267028809,2639.60009765625,513.28125,2.067187547683716,1.0715460777282715,2719.0
2026-09-14T15:27:00.000+08:00,170.56399536132812,12.78512191772461,9.548828125,10.647052764892578,0.09927630424499512,386.3999938964844,1.8630000352859497,1.0640000104904175,2639.699951171875,513.28125,2.0289063453674316,1.0564727783203125,2719.0
2026-09-14T15:28:00.000+08:00,170.88204956054688,12.679817199707031,9.444580078125,11.313749313354492,0.09289581328630447,386.29998779296875,1.8530000448226929,1.0540000200271606,2639.699951171875,513.28125,2.0289063453674316,1.0579532384872437,2719.0
2026-09-14T15:29:00.000+08:00,171.9327392578125,12.731121063232422,9.513916015625,10.913534164428711,0.09657733142375946,386.29998779296875,1.8569999933242798,1.0579999685287476,2639.699951171875,513.28125,2.0289063453674316,1.0584914684295654,2719.0
2026-09-14T15:30:00.000+08:00,173.82810974121094,12.771434783935547,9.65283203125,10.954193115234375,0.09649273008108139,386.5,1.850000023841858,1.0529999732971191,2639.699951171875,513.28125,2.0289063453674316,1.055261492729187,2719.0
2026-09-14T15:31:00.000+08:00,171.9841766357422,12.75802993774414,9.52099609375,10.999861717224121,0.09627393633127213,386.5,1.8639999628067017,1.055999994277954,2639.699951171875,513.28125,2.0289063453674316,1.0584914684295654,2719.0
2026-09-14T15:32:00.000+08:00,171.35223388671875,12.738842010498047,9.4794921875,10.748237609863281,0.09834170341491699,386.70001220703125,1.8619999885559082,1.0570000410079956,2639.800048828125,513.28125,2.0289063453674316,1.0601065158843994,2719.0
2026-09-14T15:33:00.000+08:00,172.78260803222656,12.776287078857422,9.6806640625,10.8984956741333,0.09753639250993729,386.6000061035156,1.8669999837875366,1.059999942779541,2639.800048828125,513.28125,2.0289063453674316,1.0601065158843994,2719.0
2026-09-14T15:34:00.000+08:00,169.0211181640625,12.77584457397461,9.7431640625,10.980993270874023,0.09607509523630142,386.5,1.8660000562667847,1.0529999732971191,2639.800048828125,513.28125,2.0289063453674316,1.057684063911438,2719.0
2026-09-14T15:35:00.000+08:00,171.05270385742188,12.758987426757812,9.6533203125,11.095672607421875,0.09517224133014679,386.29998779296875,1.8650000095367432,1.0529999732971191,2639.800048828125,513.28125,2.0289063453674316,1.0547232627868652,2719.0
2026-09-14T15:36:00.000+08:00,168.98330688476562,12.74664306640625,9.541748046875,10.855189323425293,0.0993073359131813,386.79998779296875,1.8990000486373901,1.0759999752044678,2639.800048828125,513.28125,2.067187547683716,1.078678846359253,2719.0
2026-09-14T15:37:00.000+08:00,170.70993041992188,12.847469329833984,9.72265625,10.410513877868652,0.10162802785634995,386.5,1.8700000047683716,1.0570000410079956,2639.800048828125,513.28125,2.0289063453674316,1.058895230293274,2719.0
2026-09-14T15:38:00.000+08:00,171.721923828125,12.710468292236328,9.5419921875,10.468563079833984,0.10068239271640778,386.70001220703125,1.8639999628067017,1.0570000410079956,2639.89990234375,513.28125,2.0289063453674316,1.0630673170089722,2719.0
2026-09-14T15:39:00.000+08:00,173.0140838623047,12.744651794433594,9.5625,10.748320579528809,0.0990852490067482,386.70001220703125,1.8600000143051147,1.0549999475479126,2639.89990234375,513.28125,2.0289063453674316,1.0580878257751465,2719.0
2026-09-14T15:40:00.000+08:00,170.82379150390625,12.730533599853516,9.548828125,10.746845245361328,0.0979822427034378,386.79998779296875,1.875,1.062999963760376,2639.89990234375,513.28125,2.067187547683716,1.066028118133545,2719.0
2026-09-14T15:41:00.000+08:00,169.77349853515625,12.594070434570312,9.4794921875,10.719408988952637,0.09776657819747925,386.8999938964844,1.86899995803833,1.059999942779541,2639.89990234375,513.28125,2.0289063453674316,1.0634710788726807,2719.0
2026-09-14T15:42:00.000+08:00,174.00540161132812,nan,nan,10.301114082336426,0.10299856215715408,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T15:43:00.000+08:00,175.31304931640625,12.586971282958984,9.590576171875,11.012646675109863,0.09598056226968765,386.75,1.8605000376701355,1.05349999666214,2639.89990234375,513.28125,2.0289063453674316,1.056876540184021,2719.0
2026-09-14T15:44:00.000+08:00,174.6378173828125,12.621307373046875,9.666748046875,10.739958763122559,0.09878995269536972,386.6000061035156,1.8600000143051147,1.0570000410079956,2640.0,513.28125,2.0289063453674316,1.0601065158843994,2719.0
2026-09-14T15:45:00.000+08:00,175.31077575683594,12.59048080444336,9.5908203125,10.908248901367188,0.09735751152038574,386.79998779296875,1.8669999837875366,1.059999942779541,2640.0,513.28125,2.0289063453674316,1.0606448650360107,2719.0
2026-09-14T15:46:00.000+08:00,172.7412567138672,12.653095245361328,9.520751953125,10.244437217712402,0.10356839746236801,386.3999938964844,1.8619999885559082,1.0570000410079956,2640.0,513.28125,2.0289063453674316,1.0584914684295654,2719.0
2026-09-14T15:47:00.000+08:00,176.34437561035156,12.708934783935547,9.625,10.02152156829834,0.10547301173210144,386.5,1.8580000400543213,1.055999994277954,2640.0,513.28125,2.0289063453674316,1.0572803020477295,2719.0
2026-09-14T15:48:00.000+08:00,174.49876403808594,12.732181549072266,9.6044921875,10.616779327392578,0.09984195232391357,386.70001220703125,1.8630000352859497,1.0579999685287476,2640.0,513.28125,2.067187547683716,1.067508578300476,2719.0
2026-09-14T15:49:00.000+08:00,173.48008728027344,12.755908966064453,9.763916015625,10.017597198486328,0.10491537302732468,386.20001220703125,1.8600000143051147,1.0529999732971191,2640.10009765625,513.28125,2.0289063453674316,1.0567419528961182,2720.0
2026-09-14T15:50:00.000+08:00,177.06748962402344,12.85885238647461,9.66015625,11.205612182617188,0.0948631763458252,386.3999938964844,1.8580000400543213,1.0540000200271606,2640.10009765625,513.28125,2.0289063453674316,1.0567419528961182,2720.0
2026-09-14T15:51:00.000+08:00,172.6966552734375,12.842910766601562,9.7294921875,10.687844276428223,0.09899096190929413,387.1000061035156,1.8580000400543213,1.059999942779541,2640.10009765625,513.28125,2.0289063453674316,1.0606448650360107,2720.0
2026-09-14T15:52:00.000+08:00,174.4464874267578,12.842613220214844,9.736328125,10.798831939697266,0.09815876930952072,387.1000061035156,1.8860000371932983,1.0740000009536743,2640.10009765625,513.28125,2.067187547683716,1.0755834579467773,2720.0
2026-09-14T15:53:00.000+08:00,171.3065643310547,12.895698547363281,9.8544921875,10.510496139526367,0.09999527782201767,386.79998779296875,1.8639999628067017,1.0570000410079956,2640.10009765625,513.28125,2.0289063453674316,1.0586260557174683,2720.0
2026-09-14T15:54:00.000+08:00,174.3037109375,12.93020248413086,9.757080078125,10.806339263916016,0.09827565401792526,386.8999938964844,1.8730000257492065,1.059999942779541,2640.10009765625,513.28125,2.0289063453674316,1.0614523887634277,2720.0
2026-09-14T15:55:00.000+08:00,173.16392517089844,12.83380126953125,9.854248046875,10.526286125183105,0.10155528783798218,386.70001220703125,1.8730000257492065,1.0700000524520874,2640.199951171875,513.28125,2.067187547683716,1.0708731412887573,2720.0
2026-09-14T15:56:00.000+08:00,172.15171813964844,12.820728302001953,9.8125,10.60688591003418,0.09918084740638733,386.70001220703125,1.878999948501587,1.0720000267028809,2640.199951171875,513.28125,2.067187547683716,1.075852632522583,2720.0
2026-09-14T15:57:00.000+08:00,172.99185180664062,12.761405944824219,9.784912109375,10.889238357543945,0.09697648137807846,386.5,1.8890000581741333,1.0740000009536743,2640.199951171875,513.28125,2.067187547683716,1.0790826082229614,2720.0
2026-09-14T15:58:00.000+08:00,171.84535217285156,12.879104614257812,9.8056640625,10.872777938842773,0.09785907715559006,386.70001220703125,1.8630000352859497,1.059000015258789,2640.199951171875,513.28125,2.0289063453674316,1.0610486268997192,2720.0
2026-09-14T15:59:00.000+08:00,174.61489868164062,12.839557647705078,9.7431640625,10.8992338180542,0.09734629094600677,387.0,1.8680000305175781,1.062999963760376,2640.199951171875,513.28125,2.067187547683716,1.067643165588379,2720.0
2026-09-14T16:00:00.000+08:00,171.5894775390625,12.906181335449219,9.8056640625,10.073324203491211,0.10711459070444107,386.8999938964844,1.8569999933242798,1.0579999685287476,2640.199951171875,513.28125,2.0289063453674316,1.0590298175811768,2720.0
2026-09-14T16:01:00.000+08:00,170.53602600097656,12.89187240600586,9.757080078125,10.173857688903809,0.10389372706413269,386.29998779296875,1.8600000143051147,1.0579999685287476,2640.300048828125,513.28125,2.0289063453674316,1.058895230293274,2720.0
2026-09-14T16:02:00.000+08:00,171.00083923339844,12.857532501220703,9.861328125,10.799750328063965,0.0980578288435936,386.79998779296875,1.8639999628067017,1.0609999895095825,2640.300048828125,513.28125,2.0289063453674316,1.0610486268997192,2720.0
2026-09-14T16:03:00.000+08:00,173.6771240234375,12.864063262939453,9.791748046875,10.243388175964355,0.10348138213157654,386.6000061035156,1.8760000467300415,1.0700000524520874,2640.300048828125,513.28125,2.067187547683716,1.0716805458068848,2720.0
2026-09-14T16:04:00.000+08:00,171.9547882080078,12.77279281616211,9.6875,10.220337867736816,0.10400830209255219,386.3999938964844,1.8589999675750732,1.0570000410079956,2640.300048828125,513.28125,2.0289063453674316,1.0606448650360107,2720.0
2026-09-14T16:05:00.000+08:00,173.04356384277344,12.775253295898438,9.861328125,9.982213973999023,0.10628905147314072,386.79998779296875,1.878000020980835,1.0720000267028809,2640.300048828125,513.28125,2.067187547683716,1.0708731412887573,2720.0
2026-09-14T16:06:00.000+08:00,173.6995391845703,12.785907745361328,9.819580078125,10.234495162963867,0.10376672446727753,386.70001220703125,1.8639999628067017,1.0609999895095825,2640.39990234375,513.28125,2.067187547683716,1.0626635551452637,2720.0
2026-09-14T16:07:00.000+08:00,173.5380401611328,12.76806640625,9.6533203125,10.270308494567871,0.10321014374494553,387.0,1.8619999885559082,1.059999942779541,2640.39990234375,513.28125,2.0289063453674316,1.0619906187057495,2720.0
2026-09-14T16:08:00.000+08:00,173.39068603515625,12.7149658203125,9.673583984375,10.322218894958496,0.10298173874616623,386.79998779296875,1.8619999885559082,1.0570000410079956,2640.39990234375,513.28125,2.0289063453674316,1.0598373413085938,2720.0
2026-09-14T16:09:00.000+08:00,173.7563934326172,12.711380004882812,9.784912109375,10.112486839294434,0.10491979122161865,386.70001220703125,1.8669999837875366,1.0579999685287476,2640.39990234375,513.28125,2.0289063453674316,1.0630673170089722,2720.0
2026-09-14T16:10:00.000+08:00,171.7214813232422,12.640819549560547,9.8125,9.865500450134277,0.10714104771614075,386.79998779296875,1.8700000047683716,1.0609999895095825,2640.39990234375,513.28125,2.0289063453674316,1.0642786026000977,2720.0
2026-09-14T16:11:00.000+08:00,174.83226013183594,12.647331237792969,9.625,10.497821807861328,0.10240219533443451,386.8999938964844,1.8769999742507935,1.0609999895095825,2640.39990234375,513.28125,2.0289063453674316,1.0622597932815552,2720.0
2026-09-14T16:12:00.000+08:00,170.2563018798828,12.675178527832031,9.7294921875,10.448582649230957,0.10183198750019073,387.1000061035156,1.8680000305175781,1.0609999895095825,2640.5,513.28125,2.0289063453674316,1.0644131898880005,2720.0
2026-09-14T16:13:00.000+08:00,174.58045959472656,12.682792663574219,9.8408203125,10.466846466064453,0.10098552703857422,387.29998779296875,1.8890000581741333,1.0770000219345093,2640.5,513.28125,2.067187547683716,1.0792171955108643,2720.0
2026-09-14T16:14:00.000+08:00,174.35443115234375,12.685077667236328,9.7783203125,10.055615425109863,0.10551318526268005,387.20001220703125,1.8639999628067017,1.0579999685287476,2640.5,513.28125,2.0289063453674316,1.0619906187057495,2720.0
2026-09-14T16:15:00.000+08:00,172.87982177734375,12.652057647705078,9.701416015625,10.307010650634766,0.10332772880792618,387.1000061035156,1.8680000305175781,1.055999994277954,2640.5,513.28125,2.0289063453674316,1.0602411031723022,2720.0
2026-09-14T16:16:00.000+08:00,173.7214813232422,12.78482437133789,9.75,10.140763282775879,0.10531751811504364,387.0,1.8630000352859497,1.059000015258789,2640.5,513.28125,2.0289063453674316,1.0610486268997192,2720.0
2026-09-14T16:17:00.000+08:00,173.60919189453125,12.709518432617188,9.64599609375,10.373963356018066,0.10285364836454391,387.20001220703125,1.8760000467300415,1.062999963760376,2640.60009765625,513.28125,2.0289063453674316,1.0614523887634277,2720.0
2026-09-14T16:18:00.000+08:00,173.07437133789062,12.647666931152344,9.784912109375,10.712465286254883,0.09997698664665222,387.1000061035156,1.899999976158142,1.0789999961853027,2640.60009765625,513.28125,2.067187547683716,1.0788134336471558,2720.0
2026-09-14T16:19:00.000+08:00,176.96168518066406,12.776912689208984,9.76416015625,10.542988777160645,0.10025619715452194,387.1000061035156,1.8600000143051147,1.055999994277954,2640.60009765625,513.28125,2.0289063453674316,1.0602411031723022,2720.0
2026-09-14T16:20:00.000+08:00,174.16403198242188,12.781784057617188,9.78515625,10.52710247039795,0.10088246315717697,386.8999938964844,1.875,1.059000015258789,2640.60009765625,513.28125,2.0289063453674316,1.0646823644638062,2720.0
2026-09-14T16:21:00.000+08:00,175.63417053222656,12.80185317993164,9.77099609375,10.439332008361816,0.10374227166175842,387.29998779296875,1.871000051498413,1.062999963760376,2640.60009765625,513.28125,2.0289063453674316,1.0644131898880005,2720.0
2026-09-14T16:22:00.000+08:00,174.1727294921875,12.754875183105469,9.82666015625,10.593594551086426,0.10024925321340561,387.20001220703125,1.8700000047683716,1.059999942779541,2640.60009765625,513.28125,2.0289063453674316,1.063201904296875,2720.0
2026-09-14T16:23:00.000+08:00,174.86331176757812,12.772628784179688,9.6806640625,10.294303894042969,0.10326099395751953,387.20001220703125,1.8700000047683716,1.059999942779541,2640.699951171875,513.28125,2.0289063453674316,1.0626635551452637,2720.0
2026-09-14T16:24:00.000+08:00,176.26422119140625,12.894153594970703,9.722412109375,10.603962898254395,0.09996262937784195,387.0,1.875,1.059999942779541,2640.699951171875,513.28125,2.0289063453674316,1.0598373413085938,2720.0
2026-09-14T16:25:00.000+08:00,178.95314025878906,12.874378204345703,9.66015625,10.539097785949707,0.10029321908950806,387.29998779296875,1.871000051498413,1.062000036239624,2640.699951171875,513.28125,2.0289063453674316,1.0606448650360107,2720.0
