timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-14T16:26:00.000+08:00,180.029541015625,12.88515853881836,9.66015625,11.2255859375,0.09460531175136566,386.79998779296875,1.8760000467300415,1.055999994277954,2640.699951171875,513.28125,2.0289063453674316,1.057684063911438,2720.0
2026-09-14T16:27:00.000+08:00,172.06483459472656,12.884441375732422,9.8408203125,11.017966270446777,0.09602498263120651,386.3999938964844,1.8589999675750732,1.0520000457763672,2640.699951171875,513.28125,2.0289063453674316,1.0555306673049927,2720.0
2026-09-14T16:28:00.000+08:00,171.09962463378906,12.971256256103516,9.701416015625,11.073851585388184,0.09563068300485611,387.0,1.871000051498413,1.065000057220459,2640.699951171875,513.28125,2.067187547683716,1.0672394037246704,2720.0
2026-09-14T16:29:00.000+08:00,172.73655700683594,12.940101623535156,9.736328125,11.090683937072754,0.09548554569482803,387.0,1.878999948501587,1.0720000267028809,2640.800048828125,513.28125,2.067187547683716,1.0734301805496216,2720.0
2026-09-14T16:30:00.000+08:00,173.52459716796875,12.995296478271484,9.701416015625,10.659651756286621,0.0999094620347023,387.1000061035156,1.8600000143051147,1.059000015258789,2640.800048828125,513.28125,2.0289063453674316,1.0614523887634277,2720.0
2026-09-14T16:31:00.000+08:00,176.87118530273438,12.93463134765625,9.854248046875,10.644091606140137,0.0991160124540329,387.0,1.86899995803833,1.0670000314712524,2640.800048828125,513.28125,2.0289063453674316,1.0680469274520874,2720.0
2026-09-14T16:32:00.000+08:00,173.5334930419922,12.934009552001953,9.861328125,10.774874687194824,0.09837701171636581,386.8999938964844,1.8669999837875366,1.065000057220459,2640.800048828125,513.28125,2.067187547683716,1.0692580938339233,2720.0
2026-09-14T16:33:00.000+08:00,177.2682342529297,12.824806213378906,9.798828125,11.215123176574707,0.0942477360367775,386.8999938964844,1.8639999628067017,1.0529999732971191,2640.800048828125,513.28125,2.0289063453674316,1.0580878257751465,2720.0
2026-09-14T16:34:00.000+08:00,173.377197265625,12.917987823486328,9.673828125,10.888692855834961,0.09734869003295898,386.8999938964844,1.8569999933242798,1.055999994277954,2640.89990234375,513.28125,2.0289063453674316,1.0592989921569824,2720.0
2026-09-14T16:35:00.000+08:00,176.11721801757812,12.96746826171875,9.7919921875,11.015093803405762,0.0961408019065857,386.8999938964844,1.8569999933242798,1.0579999685287476,2640.89990234375,513.28125,2.0289063453674316,1.0606448650360107,2720.0
2026-09-14T16:36:00.000+08:00,179.03143310546875,12.902229309082031,9.75,10.501348495483398,0.10189167410135269,386.70001220703125,1.847000002861023,1.0520000457763672,2640.89990234375,513.28125,2.0289063453674316,1.0539157390594482,2720.0
2026-09-14T16:37:00.000+08:00,177.6327667236328,12.951484680175781,9.694580078125,11.504216194152832,0.09161858260631561,386.8999938964844,1.8539999723434448,1.0570000410079956,2640.89990234375,513.28125,2.0289063453674316,1.0580878257751465,2720.0
2026-09-14T16:38:00.000+08:00,175.8291473388672,12.931709289550781,9.625,11.455930709838867,0.09244120121002197,386.8999938964844,1.8739999532699585,1.0709999799728394,2640.89990234375,513.28125,2.067187547683716,1.0728918313980103,2720.0
2026-09-14T16:39:00.000+08:00,174.04241943359375,12.885032653808594,9.722412109375,10.794183731079102,0.09912745654582977,386.6000061035156,1.8730000257492065,1.069000005722046,2640.89990234375,513.28125,2.067187547683716,1.0712769031524658,2720.0
2026-09-14T16:40:00.000+08:00,176.2821502685547,12.921226501464844,9.6875,11.219476699829102,0.0938546434044838,386.8999938964844,1.8509999513626099,1.0529999732971191,2641.0,513.28125,2.0289063453674316,1.056069016456604,2720.0
2026-09-14T16:41:00.000+08:00,177.0501708984375,nan,nan,11.196449279785156,0.09520875662565231,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T16:42:00.000+08:00,178.9209747314453,12.893013000488281,9.6529541015625,11.339850425720215,0.09453387558460236,386.9499969482422,1.8569999933242798,1.0630000233650208,2641.0,513.28125,2.0480469465255737,1.0644804239273071,2720.0
2026-09-14T16:43:00.000+08:00,177.06588745117188,12.973407745361328,9.819580078125,10.901799201965332,0.09695647656917572,386.5,1.8519999980926514,1.0570000410079956,2641.0,513.28125,2.0289063453674316,1.059702754020691,2720.0
2026-09-14T16:44:00.000+08:00,178.55972290039062,12.96533203125,9.77099609375,11.51060962677002,0.09182832390069962,386.8999938964844,1.8539999723434448,1.059000015258789,2641.0,513.28125,2.0289063453674316,1.0634710788726807,2720.0
2026-09-14T16:45:00.000+08:00,176.2498016357422,12.972286224365234,9.625,10.972841262817383,0.09778688848018646,387.70001220703125,1.8650000095367432,1.0640000104904175,2641.0,513.28125,2.0289063453674316,1.0653551816940308,2721.0
2026-09-14T16:46:00.000+08:00,178.67250061035156,13.057319641113281,9.673828125,11.558003425598145,0.09162482619285583,387.0,1.8760000467300415,1.062999963760376,2641.10009765625,513.28125,2.067187547683716,1.066028118133545,2721.0
2026-09-14T16:47:00.000+08:00,177.6090087890625,12.843799591064453,9.486328125,11.028518676757812,0.09720253944396973,387.1000061035156,1.878000020980835,1.0740000009536743,2641.10009765625,513.28125,2.067187547683716,1.0770639181137085,2721.0
2026-09-14T16:48:00.000+08:00,175.48068237304688,12.734886169433594,9.451416015625,11.032514572143555,0.0962609201669693,387.1000061035156,1.8839999437332153,1.0720000267028809,2641.10009765625,513.28125,2.067187547683716,1.0714114904403687,2721.0
2026-09-14T16:49:00.000+08:00,176.9215087890625,12.781383514404297,9.4306640625,11.559709548950195,0.09187082201242447,387.20001220703125,1.8660000562667847,1.0570000410079956,2641.10009765625,513.28125,2.0289063453674316,1.0602411031723022,2721.0
2026-09-14T16:50:00.000+08:00,173.21282958984375,12.731704711914062,9.513916015625,11.523285865783691,0.09198764711618423,387.20001220703125,1.8609999418258667,1.059000015258789,2641.10009765625,513.28125,2.0289063453674316,1.063201904296875,2721.0
2026-09-14T16:51:00.000+08:00,175.97496032714844,12.716178894042969,9.513916015625,11.484077453613281,0.09360786527395248,387.3999938964844,1.8730000257492065,1.062999963760376,2641.199951171875,513.28125,2.0289063453674316,1.0644131898880005,2721.0
2026-09-14T16:52:00.000+08:00,175.693115234375,12.714160919189453,9.361328125,11.2161226272583,0.09459596872329712,387.5,1.8730000257492065,1.062999963760376,2641.199951171875,513.28125,2.0289063453674316,1.0673739910125732,2721.0
2026-09-14T16:53:00.000+08:00,174.98141479492188,12.69515609741211,9.409912109375,11.2597017288208,0.09476272016763687,387.79998779296875,1.8899999856948853,1.0800000429153442,2641.199951171875,513.28125,2.067187547683716,1.0777368545532227,2721.0
2026-09-14T16:54:00.000+08:00,176.59188842773438,12.737796783447266,9.4033203125,11.356369018554688,0.09360386431217194,387.70001220703125,1.871000051498413,1.065000057220459,2641.199951171875,513.28125,2.067187547683716,1.0702002048492432,2721.0
2026-09-14T16:55:00.000+08:00,176.0931854248047,12.770774841308594,9.53515625,11.403773307800293,0.09347783029079437,387.6000061035156,1.88100004196167,1.0700000524520874,2641.199951171875,513.28125,2.067187547683716,1.072218894958496,2721.0
2026-09-14T16:56:00.000+08:00,174.1352996826172,12.789478302001953,9.45849609375,11.507315635681152,0.09420094639062881,387.79998779296875,1.8669999837875366,1.062999963760376,2641.199951171875,513.28125,2.0289063453674316,1.0641440153121948,2721.0
2026-09-14T16:57:00.000+08:00,173.69126892089844,12.706642150878906,9.4375,11.044706344604492,0.09633573889732361,387.8999938964844,1.878000020980835,1.0700000524520874,2641.300048828125,516.796875,2.067187547683716,1.0719497203826904,2721.0
2026-09-14T16:58:00.000+08:00,174.34814453125,12.69552993774414,9.5556640625,11.575735092163086,0.09157085418701172,388.1000061035156,1.8890000581741333,1.0750000476837158,2641.300048828125,516.796875,2.10546875,1.0889071226119995,2721.0
2026-09-14T16:59:00.000+08:00,175.69334411621094,12.649539947509766,9.4931640625,11.937788963317871,0.08912873268127441,388.3999938964844,1.8669999837875366,1.0640000104904175,2641.300048828125,516.796875,2.067187547683716,1.0720843076705933,2721.0
2026-09-14T17:00:00.000+08:00,173.62596130371094,12.66843032836914,9.451416015625,11.26613998413086,0.09515237808227539,388.5,1.878999948501587,1.0729999542236328,2641.300048828125,516.796875,2.067187547683716,1.075045108795166,2721.0
2026-09-14T17:01:00.000+08:00,173.12875366210938,12.658710479736328,9.354248046875,11.146147727966309,0.09689445793628693,388.5,1.8669999837875366,1.0640000104904175,2641.300048828125,516.796875,2.0289063453674316,1.0688543319702148,2721.0
2026-09-14T17:02:00.000+08:00,176.78851318359375,12.60574722290039,9.382080078125,11.268028259277344,0.09504768997430801,388.5,1.8739999532699585,1.0709999799728394,2641.300048828125,516.796875,2.067187547683716,1.085677146911621,2721.0
2026-09-14T17:03:00.000+08:00,176.68545532226562,12.565345764160156,9.4033203125,10.852860450744629,0.09813081473112106,388.3999938964844,1.871000051498413,1.0729999542236328,2641.39990234375,516.796875,2.067187547683716,1.0762563943862915,2721.0
2026-09-14T17:04:00.000+08:00,179.15283203125,12.61627197265625,9.361328125,11.600858688354492,0.09240695089101791,388.3999938964844,1.86899995803833,1.0740000009536743,2641.39990234375,516.796875,2.067187547683716,1.0762563943862915,2721.0
2026-09-14T17:05:00.000+08:00,179.4773712158203,12.594657897949219,9.4375,11.837334632873535,0.09039197117090225,388.3999938964844,1.8589999675750732,1.069000005722046,2641.39990234375,516.796875,2.067187547683716,1.0712769031524658,2721.0
2026-09-14T17:06:00.000+08:00,180.17428588867188,12.486434936523438,9.361083984375,11.495787620544434,0.0943823978304863,388.3999938964844,1.8660000562667847,1.0709999799728394,2641.39990234375,516.796875,2.067187547683716,1.0724880695343018,2721.0
2026-09-14T17:07:00.000+08:00,180.2625274658203,12.549320220947266,9.298828125,11.162575721740723,0.09585601091384888,388.29998779296875,1.8530000448226929,1.0670000314712524,2641.39990234375,516.796875,2.0289063453674316,1.0671048164367676,2721.0
2026-09-14T17:08:00.000+08:00,184.35792541503906,12.596210479736328,9.34765625,11.200915336608887,0.09508151561021805,388.1000061035156,1.8589999675750732,1.065000057220459,2641.5,516.796875,2.067187547683716,1.068719744682312,2721.0
2026-09-14T17:09:00.000+08:00,179.5679931640625,12.536296844482422,9.53515625,11.29205322265625,0.0952882468700409,388.0,1.8819999694824219,1.0859999656677246,2641.5,516.796875,2.067187547683716,1.088503360748291,2721.0
2026-09-14T17:10:00.000+08:00,178.33543395996094,12.644710540771484,9.486328125,11.274556159973145,0.0947265699505806,388.1000061035156,1.86899995803833,1.0709999799728394,2641.5,516.796875,2.067187547683716,1.0728918313980103,2721.0
2026-09-14T17:11:00.000+08:00,181.02926635742188,12.699779510498047,9.5419921875,11.224647521972656,0.09496957063674927,387.79998779296875,1.8609999418258667,1.0670000314712524,2641.5,516.796875,2.067187547683716,1.069527268409729,2721.0
2026-09-14T17:12:00.000+08:00,176.18795776367188,12.733375549316406,9.569580078125,11.067112922668457,0.09767678380012512,388.20001220703125,1.8760000467300415,1.069000005722046,2641.5,516.796875,2.067187547683716,1.0708731412887573,2721.0
2026-09-14T17:13:00.000+08:00,174.107177734375,12.742027282714844,9.395751953125,10.763108253479004,0.09978530555963516,388.1000061035156,1.8819999694824219,1.0729999542236328,2641.5,516.796875,2.067187547683716,1.0753142833709717,2721.0
2026-09-14T17:14:00.000+08:00,176.19952392578125,12.741580963134766,9.569580078125,10.899468421936035,0.09771118313074112,388.0,1.875,1.0670000314712524,2641.60009765625,516.796875,2.067187547683716,1.070334792137146,2721.0
2026-09-14T17:15:00.000+08:00,177.2315216064453,12.708457946777344,9.5908203125,11.265063285827637,0.0945400819182396,388.0,1.8680000305175781,1.0700000524520874,2641.60009765625,516.796875,2.067187547683716,1.071142315864563,2721.0
2026-09-14T17:16:00.000+08:00,174.62591552734375,12.654640197753906,9.6806640625,11.00782585144043,0.0972035676240921,388.0,1.8660000562667847,1.0720000267028809,2641.60009765625,516.796875,2.067187547683716,1.0699310302734375,2721.0
2026-09-14T17:17:00.000+08:00,178.20460510253906,12.683773040771484,9.47265625,11.250314712524414,0.09493067860603333,387.8999938964844,1.8650000095367432,1.0700000524520874,2641.60009765625,516.796875,2.067187547683716,1.0707385540008545,2721.0
2026-09-14T17:18:00.000+08:00,180.9015350341797,12.567638397216797,9.6181640625,11.583293914794922,0.09194276481866837,388.1000061035156,1.8899999856948853,1.0829999446868896,2641.60009765625,516.796875,2.067187547683716,1.0847351551055908,2721.0
2026-09-14T17:19:00.000+08:00,177.08677673339844,12.656299591064453,9.4931640625,10.450438499450684,0.10248373448848724,388.0,1.8650000095367432,1.0670000314712524,2641.699951171875,516.796875,2.067187547683716,1.0699310302734375,2721.0
2026-09-14T17:20:00.000+08:00,179.83209228515625,12.674118041992188,9.645751953125,11.122676849365234,0.09593014419078827,388.29998779296875,1.8669999837875366,1.065999984741211,2641.699951171875,516.796875,2.0289063453674316,1.0683159828186035,2721.0
2026-09-14T17:21:00.000+08:00,180.8801727294922,12.647018432617188,9.659912109375,11.081291198730469,0.09764204919338226,387.70001220703125,1.86899995803833,1.062999963760376,2641.699951171875,513.28125,2.0289063453674316,1.064816951751709,2721.0
2026-09-14T17:22:00.000+08:00,180.40821838378906,12.641521453857422,9.51416015625,11.06216812133789,0.0965452715754509,387.70001220703125,1.8680000305175781,1.062000036239624,2641.699951171875,513.28125,2.0289063453674316,1.064816951751709,2721.0
2026-09-14T17:23:00.000+08:00,180.94131469726562,12.664955139160156,9.5,10.833059310913086,0.0990486592054367,387.5,1.875,1.0640000104904175,2641.699951171875,513.28125,2.0289063453674316,1.0661627054214478,2721.0
2026-09-14T17:24:00.000+08:00,183.9817352294922,12.62984848022461,9.57666015625,11.568941116333008,0.09197039157152176,387.6000061035156,1.8700000047683716,1.059999942779541,2641.699951171875,513.28125,2.0289063453674316,1.0627981424331665,2721.0
2026-09-14T17:25:00.000+08:00,179.92747497558594,12.584228515625,9.6806640625,11.151659965515137,0.09541180729866028,388.0,1.871999979019165,1.0679999589920044,2641.800048828125,516.796875,2.067187547683716,1.0707385540008545,2721.0
2026-09-14T17:26:00.000+08:00,176.07530212402344,12.686405181884766,9.59765625,10.855921745300293,0.09745832532644272,387.70001220703125,1.871000051498413,1.062000036239624,2641.800048828125,513.28125,2.0289063453674316,1.0653551816940308,2721.0
2026-09-14T17:27:00.000+08:00,183.0012664794922,12.626956939697266,9.6181640625,11.772439002990723,0.09038059413433075,387.70001220703125,1.8739999532699585,1.069000005722046,2641.800048828125,513.28125,2.067187547683716,1.0702002048492432,2721.0
2026-09-14T17:28:00.000+08:00,179.653076171875,12.569896697998047,9.625,10.260720252990723,0.10359896719455719,388.0,1.8700000047683716,1.065000057220459,2641.800048828125,516.796875,2.067187547683716,1.0699310302734375,2721.0
2026-09-14T17:29:00.000+08:00,177.25497436523438,12.715629577636719,9.78515625,10.472721099853516,0.10150180011987686,388.0,1.871999979019165,1.065999984741211,2641.800048828125,516.796875,2.0289063453674316,1.0657589435577393,2721.0
2026-09-14T17:30:00.000+08:00,180.7855987548828,12.575138092041016,9.923828125,10.475591659545898,0.1017603650689125,387.8999938964844,1.8890000581741333,1.0770000219345093,2641.800048828125,513.28125,2.067187547683716,1.080159306526184,2721.0
2026-09-14T17:31:00.000+08:00,180.30838012695312,12.589122772216797,9.75,9.918085098266602,0.10727877169847488,387.79998779296875,1.875,1.065000057220459,2641.89990234375,513.28125,2.067187547683716,1.0677777528762817,2721.0
2026-09-14T17:32:00.000+08:00,178.45327758789062,12.684318542480469,9.8544921875,10.529891967773438,0.1009507030248642,387.6000061035156,1.86899995803833,1.065000057220459,2641.89990234375,513.28125,2.067187547683716,1.0673739910125732,2721.0
2026-09-14T17:33:00.000+08:00,184.25677490234375,12.603263854980469,9.83349609375,10.186481475830078,0.10464849323034286,387.70001220703125,1.8769999742507935,1.0709999799728394,2641.89990234375,513.28125,2.067187547683716,1.07477605342865,2721.0
2026-09-14T17:34:00.000+08:00,179.582275390625,12.591106414794922,9.84765625,9.91235637664795,0.10723988711833954,387.6000061035156,1.8660000562667847,1.065000057220459,2641.89990234375,513.28125,2.067187547683716,1.0697964429855347,2721.0
2026-09-14T17:35:00.000+08:00,182.0615234375,12.571331024169922,9.819580078125,10.089812278747559,0.10525467991828918,387.3999938964844,1.8830000162124634,1.0740000009536743,2641.89990234375,513.28125,2.067187547683716,1.073026418685913,2721.0
2026-09-14T17:36:00.000+08:00,182.59292602539062,12.499065399169922,9.659912109375,10.132585525512695,0.1055012047290802,387.6000061035156,1.878000020980835,1.0640000104904175,2642.0,513.28125,2.067187547683716,1.0661627054214478,2721.0
2026-09-14T17:37:00.000+08:00,178.9573211669922,12.44112777709961,9.632080078125,9.88547420501709,0.10793615132570267,387.70001220703125,1.8849999904632568,1.0670000314712524,2642.0,513.28125,2.067187547683716,1.0689889192581177,2721.0
2026-09-14T17:38:00.000+08:00,179.57098388671875,12.412544250488281,9.673583984375,9.787073135375977,0.10840830206871033,387.0,1.875,1.0540000200271606,2642.0,513.28125,2.0289063453674316,1.0646823644638062,2721.0
2026-09-14T17:39:00.000+08:00,183.77500915527344,12.389884948730469,9.7431640625,9.964417457580566,0.10698065906763077,387.5,1.8700000047683716,1.0700000524520874,2642.0,513.28125,2.067187547683716,1.0685851573944092,2721.0
2026-09-14T17:40:00.000+08:00,186.41482543945312,nan,nan,10.700428009033203,0.09980909526348114,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T17:41:00.000+08:00,187.3767852783203,12.388532638549805,9.7222900390625,10.178853988647461,0.10443218797445297,387.3999938964844,1.865500032901764,1.0665000081062317,2642.0,513.28125,2.067187547683716,1.067306637763977,2721.5
2026-09-14T17:42:00.000+08:00,184.9309844970703,12.385509490966797,9.798828125,9.810741424560547,0.10855448246002197,387.79998779296875,1.8660000562667847,1.065000057220459,2642.10009765625,516.796875,2.067187547683716,1.0683159828186035,2722.0
2026-09-14T17:43:00.000+08:00,183.72349548339844,12.45315933227539,9.77099609375,10.161436080932617,0.10520166903734207,387.5,1.8700000047683716,1.065999984741211,2642.10009765625,513.28125,2.0289063453674316,1.064816951751709,2722.0
2026-09-14T17:44:00.000+08:00,182.7232666015625,12.38958740234375,9.72265625,9.555057525634766,0.11177326738834381,387.70001220703125,1.8660000562667847,1.0640000104904175,2642.10009765625,513.28125,2.0289063453674316,1.0665664672851562,2722.0
2026-09-14T17:45:00.000+08:00,180.71934509277344,12.475208282470703,9.736328125,9.932839393615723,0.10772348195314407,387.29998779296875,1.8660000562667847,1.065000057220459,2642.10009765625,513.28125,2.067187547683716,1.0673739910125732,2722.0
2026-09-14T17:46:00.000+08:00,182.0179901123047,12.409015655517578,9.59765625,9.345789909362793,0.11481104791164398,387.70001220703125,1.878999948501587,1.0670000314712524,2642.10009765625,513.28125,2.0289063453674316,1.0657589435577393,2722.0
2026-09-14T17:47:00.000+08:00,188.1612091064453,12.420585632324219,9.6181640625,9.914716720581055,0.1074160784482956,387.5,1.86899995803833,1.059999942779541,2642.10009765625,513.28125,2.0289063453674316,1.061183214187622,2722.0
2026-09-14T17:48:00.000+08:00,187.46542358398438,12.483726501464844,9.77099609375,10.18694019317627,0.10474194586277008,387.6000061035156,1.86899995803833,1.0670000314712524,2642.199951171875,513.28125,2.067187547683716,1.0702002048492432,2722.0
2026-09-14T17:49:00.000+08:00,188.3505096435547,12.381519317626953,9.632080078125,10.506875038146973,0.1015525534749031,387.29998779296875,1.8660000562667847,1.062999963760376,2642.199951171875,513.28125,2.0289063453674316,1.0656243562698364,2722.0
2026-09-14T17:50:00.000+08:00,187.63345336914062,12.425418853759766,9.5625,9.749834060668945,0.10882236808538437,387.5,1.875,1.0709999799728394,2642.199951171875,513.28125,2.067187547683716,1.0871576070785522,2722.0
2026-09-14T17:51:00.000+08:00,185.68728637695312,12.379402160644531,9.8056640625,9.608399391174316,0.1104242205619812,387.29998779296875,1.878000020980835,1.0750000476837158,2642.199951171875,513.28125,2.067187547683716,1.0726226568222046,2722.0
2026-09-14T17:52:00.000+08:00,187.09776306152344,12.405540466308594,9.6533203125,9.681384086608887,0.11000493168830872,387.6000061035156,1.8660000562667847,1.065000057220459,2642.199951171875,513.28125,2.0289063453674316,1.0673739910125732,2722.0
2026-09-14T17:53:00.000+08:00,182.2021026611328,12.4561767578125,9.6806640625,9.513710975646973,0.11183859407901764,387.3999938964844,1.8680000305175781,1.065999984741211,2642.300048828125,513.28125,2.067187547683716,1.0661627054214478,2722.0
2026-09-14T17:54:00.000+08:00,189.97181701660156,12.54288101196289,9.72265625,10.232128143310547,0.10388845205307007,387.70001220703125,1.8700000047683716,1.065999984741211,2642.300048828125,516.796875,2.0289063453674316,1.0669702291488647,2722.0
2026-09-14T17:55:00.000+08:00,181.486083984375,12.436698913574219,9.611328125,9.411776542663574,0.11379361152648926,387.3999938964844,1.8589999675750732,1.059000015258789,2642.300048828125,513.28125,2.0289063453674316,1.063201904296875,2722.0
2026-09-14T17:56:00.000+08:00,187.25169372558594,12.488578796386719,9.722412109375,10.100571632385254,0.10583559423685074,387.8999938964844,1.871000051498413,1.0700000524520874,2642.300048828125,516.796875,2.067187547683716,1.069527268409729,2722.0
2026-09-14T17:57:00.000+08:00,183.07008361816406,12.374378204345703,9.673828125,10.046759605407715,0.10640247166156769,387.3999938964844,1.8739999532699585,1.0670000314712524,2642.300048828125,513.28125,2.067187547683716,1.0706039667129517,2722.0
2026-09-14T17:58:00.000+08:00,186.45242309570312,12.336067199707031,9.7919921875,10.185809135437012,0.10445905476808548,387.5,1.8680000305175781,1.0640000104904175,2642.300048828125,513.28125,2.067187547683716,1.066835641860962,2722.0
2026-09-14T17:59:00.000+08:00,183.01449584960938,12.336380004882812,9.7919921875,9.554356575012207,0.11167680472135544,387.3999938964844,1.8760000467300415,1.062000036239624,2642.39990234375,513.28125,2.067187547683716,1.0792171955108643,2722.0
2026-09-14T18:00:00.000+08:00,185.4104461669922,12.479480743408203,9.7431640625,9.924097061157227,0.10701225697994232,387.6000061035156,1.8660000562667847,1.062999963760376,2642.39990234375,513.28125,2.067187547683716,1.0685851573944092,2722.0
2026-09-14T18:01:00.000+08:00,184.50389099121094,12.430641174316406,9.798828125,9.85431957244873,0.10777000337839127,387.5,1.8669999837875366,1.062000036239624,2642.39990234375,513.28125,2.0289063453674316,1.064816951751709,2722.0
2026-09-14T18:02:00.000+08:00,185.20570373535156,12.275096893310547,9.66015625,9.74974536895752,0.10923361778259277,387.70001220703125,1.8680000305175781,1.065999984741211,2642.39990234375,513.28125,2.067187547683716,1.0689889192581177,2722.0
2026-09-14T18:03:00.000+08:00,186.96240234375,12.255725860595703,9.569580078125,10.52079963684082,0.1005626991391182,387.70001220703125,1.878999948501587,1.0670000314712524,2642.39990234375,513.28125,2.067187547683716,1.0710077285766602,2722.0
2026-09-14T18:04:00.000+08:00,193.46002197265625,12.294071197509766,9.7294921875,9.656891822814941,0.11028393357992172,387.8999938964844,1.8680000305175781,1.065000057220459,2642.5,513.28125,2.067187547683716,1.0689889192581177,2722.0
2026-09-14T18:05:00.000+08:00,194.02554321289062,12.211803436279297,9.7294921875,10.74242877960205,0.09979121387004852,387.6000061035156,1.871999979019165,1.062999963760376,2642.5,513.28125,2.0289063453674316,1.064816951751709,2722.0
2026-09-14T18:06:00.000+08:00,191.71908569335938,12.254528045654297,9.673583984375,9.732975959777832,0.11116846650838852,387.6000061035156,1.8760000467300415,1.0640000104904175,2642.5,513.28125,2.067187547683716,1.0656243562698364,2722.0
2026-09-14T18:07:00.000+08:00,197.21334838867188,12.198562622070312,9.625,10.053054809570312,0.10613688826560974,387.6000061035156,1.871000051498413,1.0640000104904175,2642.5,513.28125,2.0289063453674316,1.0661627054214478,2722.0
2026-09-14T18:08:00.000+08:00,190.1842498779297,12.30307388305664,9.66015625,9.924094200134277,0.10691152513027191,387.3999938964844,1.8760000467300415,1.065999984741211,2642.5,513.28125,2.067187547683716,1.0664318799972534,2722.0
2026-09-14T18:09:00.000+08:00,190.5010223388672,12.193920135498047,9.534912109375,9.956758499145508,0.10656078904867172,387.5,1.8700000047683716,1.062999963760376,2642.5,513.28125,2.0289063453674316,1.0656243562698364,2722.0
2026-09-14T18:10:00.000+08:00,191.1881103515625,12.299057006835938,9.5,9.86557388305664,0.10784978419542313,387.29998779296875,1.8600000143051147,1.059999942779541,2642.60009765625,513.28125,2.0289063453674316,1.064009428024292,2722.0
2026-09-14T18:11:00.000+08:00,191.7359161376953,12.20694351196289,9.6875,9.585777282714844,0.11047617346048355,387.3999938964844,1.8769999742507935,1.062999963760376,2642.60009765625,513.28125,2.067187547683716,1.0664318799972534,2722.0
2026-09-14T18:12:00.000+08:00,190.33929443359375,12.190834045410156,9.729248046875,10.502204895019531,0.10112161934375763,387.6000061035156,1.8650000095367432,1.062999963760376,2642.60009765625,513.28125,2.0289063453674316,1.0673739910125732,2722.0
2026-09-14T18:13:00.000+08:00,190.84889221191406,12.305038452148438,9.7431640625,10.086788177490234,0.10479054600000381,387.3999938964844,1.8700000047683716,1.062999963760376,2642.60009765625,513.28125,2.0289063453674316,1.0656243562698364,2722.0
2026-09-14T18:14:00.000+08:00,194.93588256835938,12.142589569091797,9.6181640625,10.493376731872559,0.10111139714717865,387.1000061035156,1.8700000047683716,1.059000015258789,2642.60009765625,513.28125,2.0289063453674316,1.0626635551452637,2722.0
2026-09-14T18:15:00.000+08:00,195.67263793945312,12.123424530029297,9.548828125,9.852214813232422,0.10840202867984772,387.3999938964844,1.8609999418258667,1.0640000104904175,2642.60009765625,513.28125,2.067187547683716,1.066835641860962,2722.0
2026-09-14T18:16:00.000+08:00,197.46739196777344,12.13180923461914,9.645751953125,9.930773735046387,0.10673891007900238,387.3999938964844,1.8559999465942383,1.0640000104904175,2642.699951171875,513.28125,2.0289063453674316,1.0661627054214478,2722.0
2026-09-14T18:17:00.000+08:00,197.2286834716797,12.147258758544922,9.548828125,10.460607528686523,0.10142814368009567,386.79998779296875,1.8609999418258667,1.0570000410079956,2642.699951171875,513.28125,2.0289063453674316,1.0606448650360107,2722.0
2026-09-14T18:18:00.000+08:00,199.51123046875,12.178108215332031,9.4931640625,9.464038848876953,0.11189725995063782,387.5,1.8569999933242798,1.0640000104904175,2642.699951171875,513.28125,2.0289063453674316,1.0661627054214478,2722.0
2026-09-14T18:19:00.000+08:00,197.52392578125,12.184730529785156,9.548583984375,10.340188980102539,0.10338301956653595,387.5,1.8639999628067017,1.0640000104904175,2642.699951171875,513.28125,2.067187547683716,1.0661627054214478,2722.0
2026-09-14T18:20:00.000+08:00,203.44229125976562,12.174942016601562,9.548828125,10.44880199432373,0.10173415392637253,387.6000061035156,1.8660000562667847,1.0679999589920044,2642.699951171875,513.28125,2.0289063453674316,1.064816951751709,2722.0
2026-09-14T18:21:00.000+08:00,198.2813720703125,11.964195251464844,9.59765625,10.098628044128418,0.10526181757450104,387.3999938964844,1.8919999599456787,1.0789999961853027,2642.800048828125,513.28125,2.067187547683716,1.0825817584991455,2722.0
2026-09-14T18:22:00.000+08:00,204.23207092285156,12.101112365722656,9.7294921875,10.373213768005371,0.10247547924518585,386.8999938964844,1.8639999628067017,1.0579999685287476,2642.800048828125,513.28125,2.067187547683716,1.066028118133545,2722.0
2026-09-14T18:23:00.000+08:00,200.64114379882812,12.144153594970703,9.7158203125,10.441610336303711,0.10189998894929886,387.3999938964844,1.8839999437332153,1.069000005722046,2642.800048828125,513.28125,2.067187547683716,1.0710077285766602,2722.0
2026-09-14T18:24:00.000+08:00,204.00274658203125,12.065353393554688,9.569580078125,9.909834861755371,0.10958810150623322,387.3999938964844,1.8459999561309814,1.0579999685287476,2642.800048828125,513.28125,2.0289063453674316,1.0586260557174683,2722.0
2026-09-14T18:25:00.000+08:00,205.6441650390625,12.011703491210938,9.34765625,9.779149055480957,0.10900744050741196,387.5,1.8669999837875366,1.069000005722046,2642.800048828125,513.28125,2.067187547683716,1.072218894958496,2722.0
2026-09-14T18:26:00.000+08:00,205.74461364746094,11.961566925048828,9.4306640625,9.944010734558105,0.10699908435344696,387.29998779296875,1.8639999628067017,1.0679999589920044,2642.800048828125,513.28125,2.067187547683716,1.0673739910125732,2722.0
2026-09-14T18:27:00.000+08:00,201.6810760498047,11.88507080078125,9.28515625,9.437827110290527,0.11263185739517212,387.29998779296875,1.8910000324249268,1.0839999914169312,2642.89990234375,513.28125,2.067187547683716,1.0841968059539795,2722.0
2026-09-14T18:28:00.000+08:00,206.0574951171875,11.932025909423828,9.20849609375,10.721519470214844,0.0997060239315033,387.3999938964844,1.8730000257492065,1.0740000009536743,2642.89990234375,513.28125,2.067187547683716,1.0759872198104858,2722.0
2026-09-14T18:29:00.000+08:00,200.4994659423828,11.826526641845703,9.284912109375,9.97683334350586,0.10654683411121368,387.3999938964844,1.8769999742507935,1.0729999542236328,2642.89990234375,513.28125,2.067187547683716,1.0759872198104858,2722.0
2026-09-14T18:30:00.000+08:00,199.81451416015625,11.851791381835938,9.423828125,10.476463317871094,0.10203825682401657,387.5,1.8569999933242798,1.0609999895095825,2642.89990234375,513.28125,2.0289063453674316,1.0627981424331665,2722.0
2026-09-14T18:31:00.000+08:00,195.8588409423828,11.860294342041016,9.41015625,9.54321002960205,0.11138809472322464,387.5,1.8650000095367432,1.065999984741211,2642.89990234375,513.28125,2.0289063453674316,1.0677777528762817,2722.0
2026-09-14T18:32:00.000+08:00,196.456298828125,11.875225067138672,9.4931640625,10.435551643371582,0.10234245657920837,387.8999938964844,1.8639999628067017,1.0670000314712524,2642.89990234375,516.796875,2.067187547683716,1.068719744682312,2722.0
2026-09-14T18:33:00.000+08:00,196.98545837402344,11.869251251220703,9.22265625,9.850790977478027,0.1080116331577301,387.5,1.8669999837875366,1.0609999895095825,2643.0,513.28125,2.0289063453674316,1.062394380569458,2722.0
2026-09-14T18:34:00.000+08:00,198.98654174804688,11.78533935546875,9.423583984375,9.920573234558105,0.10735267400741577,387.6000061035156,1.8869999647140503,1.0770000219345093,2643.0,513.28125,2.067187547683716,1.0797555446624756,2722.0
2026-09-14T18:35:00.000+08:00,200.35633850097656,11.809364318847656,9.416748046875,10.244388580322266,0.10444742441177368,387.5,1.871000051498413,1.062999963760376,2643.0,513.28125,2.0289063453674316,1.0661627054214478,2722.0
2026-09-14T18:36:00.000+08:00,201.9566192626953,11.800861358642578,9.423828125,10.721057891845703,0.10026995092630386,387.8999938964844,1.8769999742507935,1.0700000524520874,2643.0,516.796875,2.067187547683716,1.0757180452346802,2722.0
2026-09-14T18:37:00.000+08:00,201.12852478027344,11.808773040771484,9.423828125,10.290143013000488,0.10437172651290894,387.79998779296875,1.8739999532699585,1.0679999589920044,2643.0,516.796875,2.0289063453674316,1.0707385540008545,2723.0
2026-09-14T18:38:00.000+08:00,203.28024291992188,11.80279541015625,9.21533203125,9.869783401489258,0.10729718953371048,387.5,1.871000051498413,1.0570000410079956,2643.10009765625,513.28125,2.0289063453674316,1.062394380569458,2723.0
2026-09-14T18:39:00.000+08:00,203.75201416015625,nan,nan,10.477447509765625,0.10307853668928146,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T18:40:00.000+08:00,203.525146484375,11.768665313720703,9.392578125,9.84622859954834,0.1081632450222969,387.5500030517578,1.8630000352859497,1.0649999976158142,2643.10009765625,513.28125,2.0480469465255737,1.0673066973686218,2723.0
2026-09-14T18:41:00.000+08:00,202.4738006591797,11.721294403076172,9.298828125,10.164896011352539,0.10457558929920197,387.6000061035156,1.8530000448226929,1.059000015258789,2643.10009765625,513.28125,2.0289063453674316,1.0636056661605835,2723.0
2026-09-14T18:42:00.000+08:00,201.35218811035156,11.65108871459961,9.333251953125,9.313836097717285,0.11402390897274017,387.8999938964844,1.8619999885559082,1.065999984741211,2643.10009765625,516.796875,2.067187547683716,1.0683159828186035,2723.0
2026-09-14T18:43:00.000+08:00,199.13951110839844,11.796432495117188,9.34765625,9.173306465148926,0.11773289740085602,387.70001220703125,1.8609999418258667,1.062999963760376,2643.10009765625,516.796875,2.0289063453674316,1.0657589435577393,2723.0
2026-09-14T18:44:00.000+08:00,202.7642822265625,11.72805404663086,9.28515625,9.924076080322266,0.10852395743131638,387.8999938964844,1.86899995803833,1.0679999589920044,2643.199951171875,516.796875,2.067187547683716,1.0699310302734375,2723.0
2026-09-14T18:45:00.000+08:00,202.8958282470703,11.785709381103516,9.534912109375,9.095685958862305,0.1173083633184433,388.1000061035156,1.8730000257492065,1.065999984741211,2643.199951171875,516.796875,2.067187547683716,1.0691235065460205,2723.0
2026-09-14T18:46:00.000+08:00,201.1608428955078,11.801933288574219,9.486328125,9.241084098815918,0.11481337249279022,388.1000061035156,1.8760000467300415,1.0640000104904175,2643.199951171875,516.796875,2.067187547683716,1.0691235065460205,2723.0
2026-09-14T18:47:00.000+08:00,205.86471557617188,11.777908325195312,9.4794921875,9.946465492248535,0.1066710576415062,388.1000061035156,1.9040000438690186,1.0850000381469727,2643.199951171875,516.796875,2.067187547683716,1.0876959562301636,2723.0
2026-09-14T18:48:00.000+08:00,205.1882781982422,11.690227508544922,9.298828125,9.238662719726562,0.11570938676595688,388.0,1.875,1.065000057220459,2643.199951171875,516.796875,2.0289063453674316,1.068719744682312,2723.0
2026-09-14T18:49:00.000+08:00,202.50238037109375,11.713958740234375,9.263916015625,9.280702590942383,0.11507749557495117,388.0,1.871999979019165,1.069000005722046,2643.300048828125,516.796875,2.067187547683716,1.070334792137146,2723.0
2026-09-14T18:50:00.000+08:00,200.011962890625,11.714454650878906,9.3125,9.617755889892578,0.11083666980266571,387.5,1.8730000257492065,1.062999963760376,2643.300048828125,513.28125,2.0289063453674316,1.0697964429855347,2723.0
2026-09-14T18:51:00.000+08:00,198.87303161621094,11.708568572998047,9.5,9.481857299804688,0.11158151924610138,387.6000061035156,1.8960000276565552,1.0789999961853027,2643.300048828125,513.28125,2.067187547683716,1.0863500833511353,2723.0
2026-09-14T18:52:00.000+08:00,204.90972900390625,11.697288513183594,9.5556640625,9.587177276611328,0.11087726801633835,387.8999938964844,1.8799999952316284,1.065999984741211,2643.300048828125,516.796875,2.067187547683716,1.067508578300476,2723.0
2026-09-14T18:53:00.000+08:00,205.5673370361328,11.700950622558594,9.5419921875,9.842352867126465,0.10851063579320908,387.8999938964844,1.88100004196167,1.069000005722046,2643.300048828125,516.796875,2.067187547683716,1.0707385540008545,2723.0
2026-09-14T18:54:00.000+08:00,208.18011474609375,11.629291534423828,9.39599609375,9.844877243041992,0.1083812341094017,387.6000061035156,1.86899995803833,1.059999942779541,2643.300048828125,513.28125,2.0289063453674316,1.0673739910125732,2723.0
2026-09-14T18:55:00.000+08:00,208.00851440429688,11.587425231933594,9.423828125,9.214818954467773,0.1154661774635315,387.79998779296875,1.8830000162124634,1.0740000009536743,2643.39990234375,516.796875,2.067187547683716,1.073968529701233,2723.0
2026-09-14T18:56:00.000+08:00,208.41444396972656,11.597362518310547,9.319580078125,9.338271141052246,0.1141538992524147,387.3999938964844,1.8799999952316284,1.0579999685287476,2643.39990234375,513.28125,2.0289063453674316,1.061183214187622,2723.0
2026-09-14T18:57:00.000+08:00,210.2819061279297,11.637493133544922,9.4306640625,9.34960651397705,0.11337374895811081,388.0,1.8660000562667847,1.065999984741211,2643.39990234375,516.796875,2.067187547683716,1.0745068788528442,2723.0
2026-09-14T18:58:00.000+08:00,207.68466186523438,11.692066192626953,9.4169921875,8.621813774108887,0.12352389097213745,388.0,1.878999948501587,1.0729999542236328,2643.39990234375,516.796875,2.067187547683716,1.07948637008667,2723.0
2026-09-14T18:59:00.000+08:00,205.6200714111328,11.690635681152344,9.3681640625,9.317306518554688,0.11344480514526367,388.5,1.871999979019165,1.0720000267028809,2643.39990234375,516.796875,2.067187547683716,1.0754488706588745,2723.0
2026-09-14T19:00:00.000+08:00,204.62823486328125,11.75400161743164,9.395751953125,9.013172149658203,0.11882608383893967,388.29998779296875,1.86899995803833,1.069000005722046,2643.39990234375,516.796875,2.067187547683716,1.0712769031524658,2723.0
2026-09-14T19:01:00.000+08:00,205.27310180664062,11.916446685791016,9.5,8.970837593078613,0.11949831992387772,388.29998779296875,1.8730000257492065,1.069000005722046,2643.5,516.796875,2.067187547683716,1.0712769031524658,2723.0
2026-09-14T19:02:00.000+08:00,202.6604766845703,11.9024658203125,9.63916015625,8.738396644592285,0.12244809418916702,388.5,1.8650000095367432,1.069000005722046,2643.5,516.796875,2.0289063453674316,1.0697964429855347,2723.0
2026-09-14T19:03:00.000+08:00,202.30455017089844,12.011833190917969,9.7158203125,9.288310050964355,0.11476791650056839,388.29998779296875,1.871000051498413,1.0709999799728394,2643.5,516.796875,2.067187547683716,1.073026418685913,2723.0
2026-09-14T19:04:00.000+08:00,202.30625915527344,11.95742416381836,9.798828125,9.866608619689941,0.10875063389539719,387.8999938964844,1.875,1.062999963760376,2643.5,516.796875,2.0289063453674316,1.0661627054214478,2723.0
2026-09-14T19:05:00.000+08:00,203.6983184814453,12.024463653564453,9.784912109375,9.265839576721191,0.1153700053691864,388.20001220703125,1.871999979019165,1.0670000314712524,2643.5,516.796875,2.067187547683716,1.0691235065460205,2723.0
2026-09-14T19:06:00.000+08:00,205.06903076171875,12.11538314819336,9.7294921875,9.0412015914917,0.11845769733190536,387.79998779296875,1.878999948501587,1.065999984741211,2643.60009765625,516.796875,2.067187547683716,1.067508578300476,2723.0
2026-09-14T19:07:00.000+08:00,203.00286865234375,12.115123748779297,9.861328125,9.18073558807373,0.11578592658042908,387.8999938964844,1.8730000257492065,1.065999984741211,2643.60009765625,516.796875,2.067187547683716,1.068719744682312,2723.0
2026-09-14T19:08:00.000+08:00,204.3404541015625,12.135154724121094,9.71533203125,9.256044387817383,0.11560013890266418,388.0,1.8730000257492065,1.0670000314712524,2643.60009765625,516.796875,2.067187547683716,1.0691235065460205,2723.0
2026-09-14T19:09:00.000+08:00,202.85459899902344,12.091659545898438,9.7294921875,8.733332633972168,0.12412215024232864,388.6000061035156,1.878999948501587,1.0700000524520874,2643.60009765625,516.796875,2.067187547683716,1.0692580938339233,2723.0
2026-09-14T19:10:00.000+08:00,206.7946014404297,12.137123107910156,9.722412109375,9.121442794799805,0.1170867383480072,388.3999938964844,1.878000020980835,1.069000005722046,2643.60009765625,516.796875,2.067187547683716,1.0718151330947876,2723.0
2026-09-14T19:11:00.000+08:00,208.04437255859375,12.151985168457031,9.6044921875,9.693716049194336,0.11007130146026611,388.5,1.878999948501587,1.0700000524520874,2643.60009765625,516.796875,2.067187547683716,1.0718151330947876,2723.0
2026-09-14T19:12:00.000+08:00,202.96861267089844,12.082237243652344,9.722412109375,9.4758939743042,0.11291810125112534,388.5,1.8849999904632568,1.0740000009536743,2643.699951171875,516.796875,2.067187547683716,1.075045108795166,2723.0
2026-09-14T19:13:00.000+08:00,205.16812133789062,12.154979705810547,9.916748046875,9.924424171447754,0.10751253366470337,388.70001220703125,1.8730000257492065,1.0729999542236328,2643.699951171875,516.796875,2.067187547683716,1.074641466140747,2723.0
2026-09-14T19:14:00.000+08:00,201.44732666015625,12.221866607666016,9.736328125,10.185771942138672,0.10495031625032425,388.70001220703125,1.871999979019165,1.0740000009536743,2643.699951171875,516.796875,2.067187547683716,1.0759872198104858,2723.0
2026-09-14T19:15:00.000+08:00,200.87887573242188,12.194072723388672,9.854248046875,9.086472511291504,0.11753735691308975,388.8999938964844,1.8730000257492065,1.0740000009536743,2643.699951171875,516.796875,2.067187547683716,1.0763909816741943,2723.0
2026-09-14T19:16:00.000+08:00,200.32501220703125,12.24996566772461,9.666748046875,9.12012767791748,0.11754220724105835,388.8999938964844,1.8839999437332153,1.0729999542236328,2643.699951171875,516.796875,2.067187547683716,1.0751796960830688,2723.0
2026-09-14T19:17:00.000+08:00,197.6915283203125,12.188419342041016,9.8544921875,9.149415016174316,0.11738455295562744,388.8999938964844,1.88100004196167,1.0700000524520874,2643.800048828125,516.796875,2.067187547683716,1.0751796960830688,2723.0
2026-09-14T19:18:00.000+08:00,200.38150024414062,12.130615234375,9.75,9.83187198638916,0.10933828353881836,388.70001220703125,1.8819999694824219,1.0770000219345093,2643.800048828125,516.796875,2.067187547683716,1.0776022672653198,2723.0
2026-09-14T19:19:00.000+08:00,202.2137451171875,12.110237121582031,9.736328125,9.737971305847168,0.11018721759319305,388.8999938964844,1.8819999694824219,1.0779999494552612,2643.800048828125,516.796875,2.067187547683716,1.0788134336471558,2723.0
2026-09-14T19:20:00.000+08:00,201.593994140625,12.102912902832031,9.72265625,10.13093376159668,0.10561711341142654,389.1000061035156,1.88100004196167,1.0750000476837158,2643.800048828125,516.796875,2.067187547683716,1.0781406164169312,2723.0
2026-09-14T19:21:00.000+08:00,200.07725524902344,12.079185485839844,9.722412109375,8.862508773803711,0.12084614485502243,388.70001220703125,1.878999948501587,1.0740000009536743,2643.800048828125,516.796875,2.067187547683716,1.074641466140747,2723.0
2026-09-14T19:22:00.000+08:00,199.72987365722656,12.147994995117188,9.916748046875,9.882423400878906,0.10837422311306,389.0,1.8700000047683716,1.0709999799728394,2643.800048828125,516.796875,2.067187547683716,1.073968529701233,2723.0
2026-09-14T19:23:00.000+08:00,200.16595458984375,12.107654571533203,9.798583984375,9.823507308959961,0.1105511412024498,388.79998779296875,1.8880000114440918,1.0740000009536743,2643.89990234375,516.796875,2.067187547683716,1.0771985054016113,2723.0
2026-09-14T19:24:00.000+08:00,202.17727661132812,12.122577667236328,9.8056640625,8.904282569885254,0.12196378409862518,388.8999938964844,1.878000020980835,1.0670000314712524,2643.89990234375,516.796875,2.0289063453674316,1.0702002048492432,2723.0
2026-09-14T19:25:00.000+08:00,198.51956176757812,12.086803436279297,9.7431640625,9.247404098510742,0.1163569837808609,388.8999938964844,1.8860000371932983,1.0809999704360962,2643.89990234375,516.796875,2.067187547683716,1.0796209573745728,2723.0
2026-09-14T19:26:00.000+08:00,199.6317596435547,12.126823425292969,9.847412109375,9.828205108642578,0.1095825731754303,388.8999938964844,1.878999948501587,1.0789999961853027,2643.89990234375,516.796875,2.10546875,1.0808322429656982,2723.0
2026-09-14T19:27:00.000+08:00,201.5965576171875,12.082664489746094,9.6806640625,9.550171852111816,0.11235400289297104,388.8999938964844,1.875,1.0740000009536743,2643.89990234375,516.796875,2.067187547683716,1.0751796960830688,2723.0
2026-09-14T19:28:00.000+08:00,204.0301513671875,12.098663330078125,9.736083984375,9.461552619934082,0.11488600820302963,388.79998779296875,1.88100004196167,1.069000005722046,2643.89990234375,516.796875,2.067187547683716,1.072218894958496,2723.0
2026-09-14T19:29:00.000+08:00,203.5988311767578,12.124691009521484,9.7568359375,8.969355583190918,0.11951805651187897,388.5,1.8830000162124634,1.0770000219345093,2644.0,516.796875,2.067187547683716,1.078678846359253,2723.0
2026-09-14T19:30:00.000+08:00,204.30934143066406,11.969711303710938,9.729248046875,9.600004196166992,0.11177078634500504,388.3999938964844,1.8899999856948853,1.0740000009536743,2644.0,516.796875,2.067187547683716,1.075852632522583,2723.0
2026-09-14T19:31:00.000+08:00,199.27725219726562,11.947067260742188,9.791748046875,9.490421295166016,0.1128506287932396,388.5,1.9129999876022339,1.090000033378601,2644.0,516.796875,2.10546875,1.0948288440704346,2723.0
2026-09-14T19:32:00.000+08:00,200.0011749267578,12.07254409790039,9.8544921875,9.291669845581055,0.11730937659740448,388.6000061035156,1.88100004196167,1.0670000314712524,2644.0,516.796875,2.067187547683716,1.0704693794250488,2724.0
2026-09-14T19:33:00.000+08:00,203.03778076171875,12.128070831298828,9.9794921875,9.164288520812988,0.11671226471662521,388.6000061035156,1.8769999742507935,1.0670000314712524,2644.0,516.796875,2.067187547683716,1.0710077285766602,2724.0
2026-09-14T19:34:00.000+08:00,205.01258850097656,12.245773315429688,9.9033203125,9.08583927154541,0.11787573993206024,388.79998779296875,1.8990000486373901,1.0779999494552612,2644.10009765625,516.796875,2.067187547683716,1.084600567817688,2724.0
2026-09-14T19:35:00.000+08:00,208.27447509765625,12.34731674194336,10.2431640625,8.925068855285645,0.11988703161478043,388.5,1.871000051498413,1.0709999799728394,2644.10009765625,516.796875,2.067187547683716,1.0712769031524658,2724.0
2026-09-14T19:36:00.000+08:00,206.35855102539062,11.826351165771484,9.4931640625,9.557782173156738,0.11226453632116318,388.3999938964844,1.8639999628067017,1.069000005722046,2644.10009765625,516.796875,2.067187547683716,1.0712769031524658,2724.0
2026-09-14T19:37:00.000+08:00,206.73504638671875,nan,nan,8.905682563781738,0.12127088010311127,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T19:38:00.000+08:00,206.18939208984375,11.764606475830078,9.392578125,8.688864707946777,0.12314612418413162,388.6000061035156,1.8790000081062317,1.0740000009536743,2644.10009765625,516.796875,2.067187547683716,1.0748432874679565,2724.0
2026-09-14T19:39:00.000+08:00,205.52548217773438,11.832569122314453,9.5419921875,10.038296699523926,0.10659178346395493,388.70001220703125,1.878000020980835,1.0729999542236328,2644.10009765625,516.796875,2.067187547683716,1.0759872198104858,2724.0
2026-09-14T19:40:00.000+08:00,204.20237731933594,11.790229797363281,9.65283203125,9.200655937194824,0.11662212014198303,388.8999938964844,1.8739999532699585,1.0740000009536743,2644.199951171875,516.796875,2.067187547683716,1.0776022672653198,2724.0
2026-09-14T19:41:00.000+08:00,205.5132598876953,11.643287658691406,9.520751953125,9.565436363220215,0.11207016557455063,388.8999938964844,1.8799999952316284,1.0750000476837158,2644.199951171875,516.796875,2.067187547683716,1.0763909816741943,2724.0
2026-09-14T19:42:00.000+08:00,203.96580505371094,11.704429626464844,9.4931640625,9.635068893432617,0.11105265468358994,389.1000061035156,1.8839999437332153,1.0729999542236328,2644.199951171875,516.796875,2.067187547683716,1.0767947435379028,2724.0
2026-09-14T19:43:00.000+08:00,208.87261962890625,11.711116790771484,9.583251953125,8.67214298248291,0.12372951209545135,389.29998779296875,1.8799999952316284,1.0729999542236328,2644.199951171875,516.796875,2.067187547683716,1.07854425907135,2724.0
2026-09-14T19:44:00.000+08:00,201.75169372558594,11.649635314941406,9.375,8.867520332336426,0.12066507339477539,389.1000061035156,1.9040000438690186,1.0950000286102295,2644.199951171875,516.796875,2.10546875,1.0955016613006592,2724.0
2026-09-14T19:45:00.000+08:00,205.5732421875,11.63797378540039,9.4375,9.36884880065918,0.1150621622800827,389.1000061035156,1.8849999904632568,1.0759999752044678,2644.300048828125,516.796875,2.067187547683716,1.0805630683898926,2724.0
2026-09-14T19:46:00.000+08:00,205.28326416015625,11.662971496582031,9.569580078125,8.972042083740234,0.12115412950515747,389.5,1.8869999647140503,1.0759999752044678,2644.300048828125,516.796875,2.067187547683716,1.0798901319503784,2724.0
