timestamp,門診大樓_AH_1_3冰水流量,門診大樓_AH_1_3溫度1,門診大樓_AH_1_3溫度2,門診大樓_AH_1_3冷凍頓,門診大樓_AH_1_3冰水效率,門診大樓_AH_1_3電壓平均,門診大樓_AH_1_3電流平均,門診大樓_AH_1_3輸出功率,門診大樓_AH_1_3輸出功率千瓦時,門診大樓_AH_1_3 EC_FAN直流電壓,門診大樓_AH_1_3 EC_FAN直流電流,門診大樓_AH_1_3 EC_FAN有效功率,門診大樓_AH_1_3 EC_FAN輸出功率千瓦時
2026-09-14T19:47:00.000+08:00,209.5845184326172,11.632217407226562,9.59033203125,8.995721817016602,0.11994590610265732,389.70001220703125,1.8949999809265137,1.0829999446868896,2644.300048828125,516.796875,2.067187547683716,1.0804284811019897,2724.0
2026-09-14T19:48:00.000+08:00,209.06671142578125,11.697586059570312,9.548828125,8.707133293151855,0.12564410269260406,389.70001220703125,1.902999997138977,1.0850000381469727,2644.300048828125,516.796875,2.067187547683716,1.087426781654358,2724.0
2026-09-14T19:49:00.000+08:00,208.61953735351562,11.654579162597656,9.548828125,8.415230751037598,0.12786339223384857,389.70001220703125,1.8830000162124634,1.0759999752044678,2644.300048828125,516.796875,2.067187547683716,1.0798901319503784,2724.0
2026-09-14T19:50:00.000+08:00,211.46194458007812,11.676933288574219,9.451416015625,8.776415824890137,0.12339890003204346,389.8999938964844,1.8849999904632568,1.0800000429153442,2644.300048828125,516.796875,2.067187547683716,1.0840622186660767,2724.0
2026-09-14T19:51:00.000+08:00,212.35580444335938,11.714008331298828,9.520751953125,9.60352611541748,0.11266695708036423,389.8999938964844,1.8890000581741333,1.0779999494552612,2644.39990234375,516.796875,2.067187547683716,1.0828509330749512,2724.0
2026-09-14T19:52:00.000+08:00,210.67135620117188,11.65853500366211,9.5283203125,9.365455627441406,0.11627838015556335,389.79998779296875,1.8880000114440918,1.0829999446868896,2644.39990234375,516.796875,2.067187547683716,1.0840622186660767,2724.0
2026-09-14T19:53:00.000+08:00,204.68592834472656,11.64694595336914,9.5556640625,8.978283882141113,0.12051301449537277,390.1000061035156,1.8940000534057617,1.0800000429153442,2644.39990234375,516.796875,2.067187547683716,1.084600567817688,2724.0
2026-09-14T19:54:00.000+08:00,205.0264892578125,11.628643035888672,9.507080078125,9.324859619140625,0.11549056321382523,390.0,1.8880000114440918,1.0850000381469727,2644.39990234375,516.796875,2.067187547683716,1.0820434093475342,2724.0
2026-09-14T19:55:00.000+08:00,201.29812622070312,11.70589828491211,9.479248046875,9.111104965209961,0.11886593699455261,389.8999938964844,1.8949999809265137,1.0859999656677246,2644.39990234375,516.796875,2.067187547683716,1.086619257926941,2724.0
2026-09-14T19:56:00.000+08:00,204.46543884277344,11.74734115600586,9.47265625,8.943990707397461,0.12164592742919922,389.8999938964844,1.8830000162124634,1.0789999961853027,2644.5,516.796875,2.067187547683716,1.0832546949386597,2724.0
2026-09-14T19:57:00.000+08:00,203.4857177734375,11.80764389038086,9.444580078125,8.561685562133789,0.12661057710647583,390.1000061035156,1.8890000581741333,1.0850000381469727,2644.5,516.796875,2.067187547683716,1.0870230197906494,2724.0
2026-09-14T19:58:00.000+08:00,201.366455078125,11.715568542480469,9.632080078125,9.160408973693848,0.11822616308927536,390.29998779296875,1.88100004196167,1.0839999914169312,2644.5,516.796875,2.067187547683716,1.082985520362854,2724.0
2026-09-14T19:59:00.000+08:00,205.6757354736328,11.697879791259766,9.548828125,9.194855690002441,0.1186533123254776,390.0,1.875,1.0820000171661377,2644.5,516.796875,2.067187547683716,1.0820434093475342,2724.0
2026-09-14T20:00:00.000+08:00,202.27207946777344,11.588897705078125,9.5625,8.773242950439453,0.12321555614471436,390.20001220703125,1.8839999437332153,1.0859999656677246,2644.5,520.3125,2.067187547683716,1.0875613689422607,2724.0
2026-09-14T20:01:00.000+08:00,203.41683959960938,12.35882568359375,11.229248046875,8.734335899353027,0.12422238290309906,390.3999938964844,1.8819999694824219,1.0839999914169312,2644.5,520.3125,2.067187547683716,1.0841968059539795,2724.0
2026-09-14T20:02:00.000+08:00,202.7113800048828,13.37112808227539,11.347412109375,7.931224346160889,0.13692715764045715,390.29998779296875,1.8769999742507935,1.0759999752044678,2644.60009765625,520.3125,2.067187547683716,1.0805630683898926,2724.0
2026-09-14T20:03:00.000+08:00,229.22732543945312,13.526435852050781,11.125,8.67274284362793,0.12464338541030884,390.3999938964844,1.8769999742507935,1.0789999961853027,2644.60009765625,520.3125,2.067187547683716,1.0805630683898926,2724.0
2026-09-14T20:04:00.000+08:00,276.5338439941406,13.534683227539062,11.125,5.353591442108154,0.20248089730739594,390.29998779296875,1.8849999904632568,1.0850000381469727,2644.60009765625,516.796875,2.067187547683716,1.0867538452148438,2724.0
2026-09-14T20:05:00.000+08:00,170.96571350097656,12.948112487792969,10.14599609375,6.0440239906311035,0.17901980876922607,389.6000061035156,1.8860000371932983,1.0759999752044678,2644.60009765625,516.796875,2.067187547683716,1.0757180452346802,2724.0
2026-09-14T20:06:00.000+08:00,142.89784240722656,12.7392578125,9.972412109375,6.392333984375,0.16973455250263214,386.70001220703125,1.8660000562667847,1.0570000410079956,2644.60009765625,513.28125,2.0289063453674316,1.0601065158843994,2724.0
2026-09-14T20:07:00.000+08:00,142.59800720214844,12.881950378417969,10.194580078125,6.625336170196533,0.16240684688091278,386.70001220703125,1.8650000095367432,1.059000015258789,2644.60009765625,513.28125,2.0289063453674316,1.061317801475525,2724.0
2026-09-14T20:08:00.000+08:00,142.14141845703125,13.02899169921875,10.4306640625,8.605923652648926,0.12503015995025635,386.79998779296875,1.8589999675750732,1.055999994277954,2644.699951171875,513.28125,2.0289063453674316,1.0592989921569824,2724.0
2026-09-14T20:09:00.000+08:00,139.3339080810547,13.083412170410156,10.354248046875,7.370571136474609,0.14381517469882965,386.70001220703125,1.86899995803833,1.065000057220459,2644.699951171875,513.28125,2.067187547683716,1.0654897689819336,2724.0
2026-09-14T20:10:00.000+08:00,141.66029357910156,13.169960021972656,10.333251953125,7.302341938018799,0.1450219601392746,386.6000061035156,1.8660000562667847,1.0549999475479126,2644.699951171875,513.28125,2.0289063453674316,1.058895230293274,2724.0
2026-09-14T20:11:00.000+08:00,141.3578338623047,13.101123809814453,10.257080078125,7.524046897888184,0.1422107070684433,386.6000061035156,1.8639999628067017,1.059999942779541,2644.699951171875,513.28125,2.0289063453674316,1.061317801475525,2724.0
2026-09-14T20:12:00.000+08:00,137.7852020263672,12.863967895507812,9.951416015625,7.308221817016602,0.14435796439647675,386.3999938964844,1.8730000257492065,1.0609999895095825,2644.699951171875,513.28125,2.0289063453674316,1.0579532384872437,2724.0
2026-09-14T20:13:00.000+08:00,136.2843017578125,12.837371826171875,10.0556640625,7.376748561859131,0.14301693439483643,386.5,1.8600000143051147,1.055999994277954,2644.800048828125,513.28125,2.0289063453674316,1.0584914684295654,2724.0
2026-09-14T20:14:00.000+08:00,140.47061157226562,12.886611938476562,9.9794921875,7.429755210876465,0.1429387629032135,386.5,1.8700000047683716,1.059000015258789,2644.800048828125,513.28125,2.0289063453674316,1.057684063911438,2724.0
2026-09-14T20:15:00.000+08:00,140.43508911132812,12.994483947753906,10.1181640625,7.893301010131836,0.13416440784931183,386.6000061035156,1.86899995803833,1.0540000200271606,2644.800048828125,513.28125,2.0289063453674316,1.0559344291687012,2724.0
2026-09-14T20:16:00.000+08:00,138.00466918945312,12.823959350585938,10.0068359375,7.884067535400391,0.13381417095661163,386.70001220703125,1.8700000047683716,1.055999994277954,2644.800048828125,513.28125,2.0289063453674316,1.058895230293274,2724.0
2026-09-14T20:17:00.000+08:00,136.91943359375,12.882431030273438,10.201416015625,7.761713981628418,0.13669662177562714,386.5,1.875,1.0570000410079956,2644.800048828125,513.28125,2.0289063453674316,1.0584914684295654,2724.0
2026-09-14T20:18:00.000+08:00,139.37661743164062,12.995426177978516,10.104248046875,7.950197696685791,0.13295267522335052,386.3999938964844,1.8700000047683716,1.0570000410079956,2644.800048828125,513.28125,2.0289063453674316,1.0559344291687012,2724.0
2026-09-14T20:19:00.000+08:00,138.65658569335938,12.964080810546875,10.236328125,7.61768913269043,0.13836216926574707,386.5,1.8860000371932983,1.065999984741211,2644.89990234375,513.28125,2.0289063453674316,1.0626635551452637,2724.0
2026-09-14T20:20:00.000+08:00,138.3719482421875,13.0533447265625,10.097412109375,7.603978633880615,0.13861164450645447,386.70001220703125,1.871999979019165,1.055999994277954,2644.89990234375,513.28125,2.0289063453674316,1.0592989921569824,2724.0
2026-09-14T20:21:00.000+08:00,140.19290161132812,13.019779205322266,10.298828125,7.751189708709717,0.13636615872383118,386.6000061035156,1.871000051498413,1.059999942779541,2644.89990234375,513.28125,2.0289063453674316,1.061317801475525,2724.0
2026-09-14T20:22:00.000+08:00,140.27684020996094,12.940204620361328,10.14599609375,7.577088356018066,0.1408192664384842,386.70001220703125,1.8680000305175781,1.0570000410079956,2644.89990234375,513.28125,2.0289063453674316,1.0601065158843994,2724.0
2026-09-14T20:23:00.000+08:00,138.92526245117188,13.046371459960938,10.222412109375,7.450340270996094,0.1414700448513031,387.29998779296875,1.88100004196167,1.0700000524520874,2644.89990234375,513.28125,2.067187547683716,1.0706039667129517,2724.0
2026-09-14T20:24:00.000+08:00,136.5425567626953,12.970901489257812,10.1533203125,7.543918132781982,0.1403779834508896,387.5,1.8669999837875366,1.065000057220459,2644.89990234375,513.28125,2.0289063453674316,1.0677777528762817,2724.0
2026-09-14T20:25:00.000+08:00,137.0133514404297,12.897037506103516,10.423828125,7.8668718338012695,0.13448801636695862,387.6000061035156,1.8700000047683716,1.065000057220459,2645.0,513.28125,2.067187547683716,1.0689889192581177,2724.0
2026-09-14T20:26:00.000+08:00,137.4110565185547,12.974067687988281,10.298828125,7.61773681640625,0.13967402279376984,387.5,1.871000051498413,1.065999984741211,2645.0,513.28125,2.067187547683716,1.0677777528762817,2724.0
2026-09-14T20:27:00.000+08:00,140.7383270263672,13.058544158935547,10.21533203125,7.662722587585449,0.1389845460653305,387.6000061035156,1.871999979019165,1.065000057220459,2645.0,513.28125,2.0289063453674316,1.0665664672851562,2724.0
2026-09-14T20:28:00.000+08:00,139.82102966308594,12.957691192626953,10.479248046875,7.163105010986328,0.14867854118347168,387.3999938964844,1.8650000095367432,1.062000036239624,2645.0,513.28125,2.0289063453674316,1.0677777528762817,2725.0
2026-09-14T20:29:00.000+08:00,139.1247100830078,13.05828857421875,10.38916015625,6.9606032371521,0.15242932736873627,387.6000061035156,1.8669999837875366,1.065000057220459,2645.0,516.796875,2.067187547683716,1.0683159828186035,2725.0
2026-09-14T20:30:00.000+08:00,142.52322387695312,13.052410125732422,10.4306640625,7.549001216888428,0.14094579219818115,387.6000061035156,1.8660000562667847,1.062999963760376,2645.10009765625,513.28125,2.0289063453674316,1.0665664672851562,2725.0
2026-09-14T20:31:00.000+08:00,142.0262451171875,13.022209167480469,10.486328125,7.082186222076416,0.1502360850572586,387.70001220703125,1.8660000562667847,1.065000057220459,2645.10009765625,516.796875,2.0289063453674316,1.0669702291488647,2725.0
2026-09-14T20:32:00.000+08:00,142.8603057861328,13.076461791992188,10.486328125,7.6944899559021,0.13854070007801056,387.79998779296875,1.8730000257492065,1.0670000314712524,2645.10009765625,516.796875,2.067187547683716,1.069527268409729,2725.0
2026-09-14T20:33:00.000+08:00,142.39598083496094,13.012687683105469,10.33349609375,7.895856857299805,0.134627565741539,387.70001220703125,1.86899995803833,1.0679999589920044,2645.10009765625,516.796875,2.067187547683716,1.0707385540008545,2725.0
2026-09-14T20:34:00.000+08:00,140.686767578125,13.078666687011719,10.423828125,7.1439714431762695,0.14851683378219604,387.6000061035156,1.8580000400543213,1.062000036239624,2645.10009765625,516.796875,2.0289063453674316,1.0657589435577393,2725.0
2026-09-14T20:35:00.000+08:00,141.81492614746094,13.245796203613281,10.5,7.23507022857666,0.1477525383234024,387.29998779296875,1.8639999628067017,1.065000057220459,2645.10009765625,513.28125,2.067187547683716,1.0656243562698364,2725.0
2026-09-14T20:36:00.000+08:00,142.18240356445312,nan,nan,7.161214351654053,0.14899708330631256,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T20:37:00.000+08:00,141.0205535888672,13.223278045654297,10.5557861328125,7.518038272857666,0.14179231226444244,387.70001220703125,1.8670000433921814,1.0665000081062317,2645.199951171875,513.28125,2.067187547683716,1.0696619153022766,2725.0
2026-09-14T20:38:00.000+08:00,142.33229064941406,13.190074920654297,10.507080078125,7.460709571838379,0.14180956780910492,387.5,1.871999979019165,1.0679999589920044,2645.199951171875,513.28125,2.067187547683716,1.0702002048492432,2725.0
2026-09-14T20:39:00.000+08:00,141.32606506347656,13.27017593383789,10.576416015625,7.362813949584961,0.14437414705753326,387.6000061035156,1.8660000562667847,1.069000005722046,2645.199951171875,513.28125,2.067187547683716,1.0689889192581177,2725.0
2026-09-14T20:40:00.000+08:00,136.42015075683594,13.185253143310547,10.507080078125,7.552230358123779,0.14141517877578735,387.5,1.8910000324249268,1.0829999446868896,2645.199951171875,513.28125,2.067187547683716,1.0839276313781738,2725.0
2026-09-14T20:41:00.000+08:00,136.81695556640625,13.221027374267578,10.6806640625,7.51993465423584,0.1417565494775772,387.6000061035156,1.8660000562667847,1.065000057220459,2645.199951171875,513.28125,2.067187547683716,1.0677777528762817,2725.0
2026-09-14T20:42:00.000+08:00,133.7151641845703,13.237010955810547,10.604248046875,6.921689510345459,0.15415312349796295,387.5,1.8639999628067017,1.0670000314712524,2645.300048828125,513.28125,2.067187547683716,1.0689889192581177,2725.0
2026-09-14T20:43:00.000+08:00,134.59292602539062,13.213260650634766,10.7431640625,7.130466461181641,0.1486578732728958,387.20001220703125,1.8550000190734863,1.0579999685287476,2645.300048828125,513.28125,2.0289063453674316,1.0582222938537598,2725.0
2026-09-14T20:44:00.000+08:00,136.1238555908203,13.289794921875,10.666748046875,6.938223361968994,0.15364164113998413,386.8999938964844,1.8589999675750732,1.0570000410079956,2645.300048828125,513.28125,2.0289063453674316,1.0610486268997192,2725.0
2026-09-14T20:45:00.000+08:00,138.03343200683594,13.3397216796875,10.763916015625,6.937493801116943,0.1533695012331009,386.8999938964844,1.8619999885559082,1.0579999685287476,2645.300048828125,513.28125,2.0289063453674316,1.0598373413085938,2725.0
2026-09-14T20:46:00.000+08:00,139.6806182861328,13.280380249023438,10.701416015625,7.1078715324401855,0.14941182732582092,386.79998779296875,1.8639999628067017,1.0640000104904175,2645.300048828125,513.28125,2.0289063453674316,1.0592989921569824,2725.0
2026-09-14T20:47:00.000+08:00,141.19125366210938,13.340686798095703,10.91015625,6.8870697021484375,0.15420201420783997,387.3999938964844,1.8559999465942383,1.065999984741211,2645.39990234375,513.28125,2.067187547683716,1.0689889192581177,2725.0
2026-09-14T20:48:00.000+08:00,140.9897918701172,13.284488677978516,10.784912109375,7.029393672943115,0.15093763172626495,387.20001220703125,1.8839999437332153,1.0850000381469727,2645.39990234375,513.28125,2.067187547683716,1.0841968059539795,2725.0
2026-09-14T20:49:00.000+08:00,140.2024688720703,13.332626342773438,10.8125,6.92840051651001,0.15266521275043488,387.1000061035156,1.847000002861023,1.0609999895095825,2645.39990234375,513.28125,2.0289063453674316,1.064009428024292,2725.0
2026-09-14T20:50:00.000+08:00,137.4010009765625,13.347579956054688,10.875,6.849789142608643,0.15489527583122253,387.3999938964844,1.878999948501587,1.0820000171661377,2645.39990234375,513.28125,2.067187547683716,1.082177996635437,2725.0
2026-09-14T20:51:00.000+08:00,138.06393432617188,13.31728744506836,10.9033203125,7.17910099029541,0.15085454285144806,387.29998779296875,1.871000051498413,1.0789999961853027,2645.39990234375,513.28125,2.067187547683716,1.0792171955108643,2725.0
2026-09-14T20:52:00.000+08:00,139.199951171875,13.296489715576172,10.8408203125,6.691037178039551,0.15871979296207428,387.6000061035156,1.8519999980926514,1.065000057220459,2645.39990234375,513.28125,2.067187547683716,1.0677777528762817,2725.0
2026-09-14T20:53:00.000+08:00,136.7576141357422,13.253490447998047,10.736328125,6.35052490234375,0.16880494356155396,387.1000061035156,1.8589999675750732,1.0579999685287476,2645.5,513.28125,2.0289063453674316,1.0626635551452637,2725.0
2026-09-14T20:54:00.000+08:00,138.5559539794922,13.297149658203125,10.847412109375,6.469468593597412,0.1643102467060089,387.20001220703125,1.8639999628067017,1.059999942779541,2645.5,513.28125,2.0289063453674316,1.063201904296875,2725.0
2026-09-14T20:55:00.000+08:00,135.8511962890625,13.344161987304688,10.84765625,6.4469475746154785,0.16845181584358215,387.1000061035156,1.8669999837875366,1.062999963760376,2645.5,513.28125,2.0289063453674316,1.0644131898880005,2725.0
2026-09-14T20:56:00.000+08:00,139.29579162597656,13.338546752929688,10.97265625,6.813083648681641,0.15572978556156158,387.0,1.8589999675750732,1.0570000410079956,2645.5,513.28125,2.0289063453674316,1.0646823644638062,2725.0
2026-09-14T20:57:00.000+08:00,139.2832794189453,13.617668151855469,11.173828125,6.969506740570068,0.15151716768741608,387.3999938964844,1.8589999675750732,1.065999984741211,2645.5,516.796875,2.067187547683716,1.0707385540008545,2725.0
2026-09-14T20:58:00.000+08:00,138.6221466064453,13.581710815429688,11.1533203125,6.892956256866455,0.15334494411945343,387.6000061035156,1.8550000190734863,1.065000057220459,2645.60009765625,516.796875,2.0289063453674316,1.0657589435577393,2725.0
2026-09-14T20:59:00.000+08:00,136.57794189453125,13.683990478515625,11.1181640625,6.418471336364746,0.16452516615390778,387.70001220703125,1.8480000495910645,1.0640000104904175,2645.60009765625,516.796875,2.0289063453674316,1.0661627054214478,2725.0
2026-09-14T21:00:00.000+08:00,137.16226196289062,13.653160095214844,11.1806640625,6.680202007293701,0.16017480194568634,387.5,1.8609999418258667,1.0640000104904175,2645.60009765625,513.28125,2.0289063453674316,1.064816951751709,2725.0
2026-09-14T21:01:00.000+08:00,134.77125549316406,13.614044189453125,11.1806640625,6.370645046234131,0.1679578721523285,387.6000061035156,1.8639999628067017,1.065000057220459,2645.60009765625,516.796875,2.0289063453674316,1.0665664672851562,2725.0
2026-09-14T21:02:00.000+08:00,138.35247802734375,13.647125244140625,11.173828125,6.864142894744873,0.15573684871196747,387.8999938964844,1.8669999837875366,1.065999984741211,2645.60009765625,516.796875,2.067187547683716,1.070334792137146,2725.0
2026-09-14T21:03:00.000+08:00,139.1022491455078,13.572029113769531,11.2431640625,7.073333740234375,0.15070687234401703,388.0,1.871000051498413,1.0679999589920044,2645.60009765625,516.796875,2.067187547683716,1.070334792137146,2725.0
2026-09-14T21:04:00.000+08:00,138.1977081298828,13.693534851074219,11.2783203125,6.756038665771484,0.15748873353004456,387.8999938964844,1.8609999418258667,1.0679999589920044,2645.699951171875,516.796875,2.067187547683716,1.0699310302734375,2725.0
2026-09-14T21:05:00.000+08:00,140.504150390625,13.746952056884766,11.16015625,6.808112144470215,0.15936869382858276,387.70001220703125,1.8660000562667847,1.0679999589920044,2645.699951171875,516.796875,2.067187547683716,1.0707385540008545,2725.0
2026-09-14T21:06:00.000+08:00,139.8087158203125,13.647918701171875,11.236328125,6.6921515464782715,0.16003821790218353,387.70001220703125,1.8580000400543213,1.062999963760376,2645.699951171875,516.796875,2.0289063453674316,1.0645477771759033,2725.0
2026-09-14T21:07:00.000+08:00,139.1022491455078,13.626834869384766,11.34765625,6.704586505889893,0.16018885374069214,387.79998779296875,1.8589999675750732,1.0609999895095825,2645.699951171875,516.796875,2.0289063453674316,1.0661627054214478,2725.0
2026-09-14T21:08:00.000+08:00,138.9925994873047,13.703216552734375,11.2431640625,6.844006061553955,0.15736398100852966,387.6000061035156,1.8630000352859497,1.0679999589920044,2645.699951171875,513.28125,2.067187547683716,1.0689889192581177,2725.0
2026-09-14T21:09:00.000+08:00,140.9095001220703,13.708427429199219,11.347412109375,6.865305423736572,0.1558561474084854,387.79998779296875,1.8650000095367432,1.069000005722046,2645.699951171875,516.796875,2.067187547683716,1.0707385540008545,2725.0
2026-09-14T21:10:00.000+08:00,139.81907653808594,13.662349700927734,11.2919921875,6.83909797668457,0.1552836298942566,387.6000061035156,1.86899995803833,1.069000005722046,2645.800048828125,513.28125,2.067187547683716,1.0715460777282715,2725.0
2026-09-14T21:11:00.000+08:00,140.97457885742188,13.733905792236328,11.361328125,7.141002178192139,0.14871862530708313,387.70001220703125,1.8600000143051147,1.062999963760376,2645.800048828125,513.28125,2.067187547683716,1.0677777528762817,2725.0
2026-09-14T21:12:00.000+08:00,139.3337860107422,13.732166290283203,11.34765625,6.708311557769775,0.1590564250946045,387.79998779296875,1.8639999628067017,1.065000057220459,2645.800048828125,516.796875,2.0289063453674316,1.067508578300476,2725.0
2026-09-14T21:13:00.000+08:00,143.45651245117188,13.730415344238281,11.4033203125,6.81575870513916,0.15566866099834442,387.70001220703125,1.8619999885559082,1.065999984741211,2645.800048828125,516.796875,2.067187547683716,1.0683159828186035,2725.0
2026-09-14T21:14:00.000+08:00,143.09764099121094,13.711921691894531,11.298828125,6.7243332862854,0.15882615745067596,387.8999938964844,1.8569999933242798,1.062999963760376,2645.800048828125,516.796875,2.067187547683716,1.068719744682312,2725.0
2026-09-14T21:15:00.000+08:00,140.16700744628906,13.731117248535156,11.39599609375,6.113192558288574,0.17486770451068878,387.70001220703125,1.8619999885559082,1.0679999589920044,2645.89990234375,516.796875,2.0289063453674316,1.0683159828186035,2725.0
2026-09-14T21:16:00.000+08:00,140.17674255371094,13.661640167236328,11.263916015625,6.694744110107422,0.15893064439296722,387.79998779296875,1.871000051498413,1.0700000524520874,2645.89990234375,516.796875,2.067187547683716,1.071142315864563,2725.0
2026-09-14T21:17:00.000+08:00,141.25328063964844,13.642662048339844,11.3544921875,6.407536029815674,0.16605447232723236,387.79998779296875,1.8619999885559082,1.065000057220459,2645.89990234375,516.796875,2.067187547683716,1.068719744682312,2725.0
2026-09-14T21:18:00.000+08:00,141.02622985839844,13.796867370605469,11.388916015625,6.551145076751709,0.1634828746318817,387.8999938964844,1.8650000095367432,1.0670000314712524,2645.89990234375,516.796875,2.067187547683716,1.0699310302734375,2725.0
2026-09-14T21:19:00.000+08:00,141.08303833007812,13.693294525146484,11.34765625,6.346347332000732,0.16781306266784668,387.79998779296875,1.8739999532699585,1.065000057220459,2645.89990234375,516.796875,2.0289063453674316,1.0669702291488647,2725.0
2026-09-14T21:20:00.000+08:00,144.3180389404297,13.80352783203125,11.298828125,6.5381598472595215,0.16350166499614716,387.79998779296875,1.8660000562667847,1.0640000104904175,2645.89990234375,516.796875,2.067187547683716,1.0683159828186035,2725.0
2026-09-14T21:21:00.000+08:00,141.03369140625,13.81234359741211,11.4169921875,6.530057430267334,0.16278569400310516,387.70001220703125,1.8799999952316284,1.0720000267028809,2646.0,516.796875,2.067187547683716,1.0743722915649414,2725.0
2026-09-14T21:22:00.000+08:00,138.12725830078125,13.692249298095703,11.4306640625,6.256658554077148,0.17053832113742828,387.79998779296875,1.86899995803833,1.065999984741211,2646.0,516.796875,2.067187547683716,1.0683159828186035,2725.0
2026-09-14T21:23:00.000+08:00,138.51991271972656,13.772785186767578,11.395751953125,6.540736198425293,0.16328437626361847,387.29998779296875,1.8630000352859497,1.0609999895095825,2646.0,513.28125,2.0289063453674316,1.064816951751709,2725.0
2026-09-14T21:24:00.000+08:00,139.85931396484375,13.708671569824219,11.284912109375,6.689037322998047,0.1599632203578949,387.0,1.8860000371932983,1.0750000476837158,2646.0,513.28125,2.067187547683716,1.0762563943862915,2726.0
2026-09-14T21:25:00.000+08:00,141.83331298828125,13.732288360595703,11.451416015625,6.320528030395508,0.168815016746521,387.0,1.8680000305175781,1.0679999589920044,2646.0,513.28125,2.067187547683716,1.067643165588379,2726.0
2026-09-14T21:26:00.000+08:00,139.57888793945312,13.760807037353516,11.3408203125,6.427624225616455,0.16506877541542053,386.8999938964844,1.8569999933242798,1.0570000410079956,2646.0,513.28125,2.0289063453674316,1.0586260557174683,2726.0
2026-09-14T21:27:00.000+08:00,142.09461975097656,13.76522445678711,11.423828125,6.58474063873291,0.1617375761270523,386.8999938964844,1.8609999418258667,1.0609999895095825,2646.10009765625,513.28125,2.0289063453674316,1.0626635551452637,2726.0
2026-09-14T21:28:00.000+08:00,142.54197692871094,13.72320556640625,11.423828125,6.8795166015625,0.15422596037387848,387.20001220703125,1.86899995803833,1.062999963760376,2646.10009765625,513.28125,2.0289063453674316,1.0644131898880005,2726.0
2026-09-14T21:29:00.000+08:00,141.86009216308594,13.697002410888672,11.423828125,6.480222225189209,0.16342031955718994,387.1000061035156,1.8680000305175781,1.062000036239624,2646.10009765625,513.28125,2.0289063453674316,1.0606448650360107,2726.0
2026-09-14T21:30:00.000+08:00,140.05963134765625,13.694103240966797,11.375,6.34602165222168,0.16703377664089203,387.20001220703125,1.8639999628067017,1.0609999895095825,2646.10009765625,513.28125,2.0289063453674316,1.0644131898880005,2726.0
2026-09-14T21:31:00.000+08:00,140.8497772216797,13.765666961669922,11.47265625,6.239470958709717,0.17052727937698364,387.0,1.871000051498413,1.065999984741211,2646.10009765625,513.28125,2.067187547683716,1.0664318799972534,2726.0
2026-09-14T21:32:00.000+08:00,143.26498413085938,13.778228759765625,11.40283203125,6.470283031463623,0.16459867358207703,386.79998779296875,1.8700000047683716,1.0679999589920044,2646.199951171875,513.28125,2.0289063453674316,1.0580878257751465,2726.0
2026-09-14T21:33:00.000+08:00,143.8931884765625,13.759029388427734,11.520751953125,6.279081344604492,0.1691330224275589,386.79998779296875,1.8669999837875366,1.062999963760376,2646.199951171875,513.28125,2.067187547683716,1.0672394037246704,2726.0
2026-09-14T21:34:00.000+08:00,141.4019317626953,nan,nan,6.57534122467041,0.16151253879070282,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T21:35:00.000+08:00,141.8706817626953,13.754850387573242,11.4202880859375,6.943662643432617,0.15294522047042847,387.20001220703125,1.8665000200271606,1.0634999871253967,2646.199951171875,513.28125,2.0480469465255737,1.0651533603668213,2726.0
2026-09-14T21:36:00.000+08:00,144.22975158691406,13.76406478881836,11.59765625,6.712197303771973,0.1591133177280426,386.8999938964844,1.8589999675750732,1.0579999685287476,2646.199951171875,513.28125,2.0289063453674316,1.0622597932815552,2726.0
2026-09-14T21:37:00.000+08:00,144.20541381835938,13.810489654541016,11.347412109375,7.12904167175293,0.1481264978647232,386.79998779296875,1.8700000047683716,1.062000036239624,2646.199951171875,513.28125,2.0289063453674316,1.0646823644638062,2726.0
2026-09-14T21:38:00.000+08:00,143.76539611816406,13.753093719482422,11.458251953125,6.413025856018066,0.1656004637479782,386.8999938964844,1.8660000562667847,1.062999963760376,2646.300048828125,513.28125,2.0289063453674316,1.064009428024292,2726.0
2026-09-14T21:39:00.000+08:00,141.982421875,13.844451904296875,11.5,6.204394817352295,0.16987958550453186,386.79998779296875,1.86899995803833,1.062999963760376,2646.300048828125,513.28125,2.067187547683716,1.0714114904403687,2726.0
2026-09-14T21:40:00.000+08:00,144.4783935546875,13.796516418457031,11.4306640625,6.91588020324707,0.1535596251487732,387.20001220703125,1.8609999418258667,1.0609999895095825,2646.300048828125,513.28125,2.0289063453674316,1.064816951751709,2726.0
2026-09-14T21:41:00.000+08:00,144.10423278808594,13.755908966064453,11.59765625,6.334263324737549,0.16939617693424225,387.1000061035156,1.8600000143051147,1.0609999895095825,2646.300048828125,513.28125,2.0289063453674316,1.0656243562698364,2726.0
2026-09-14T21:42:00.000+08:00,146.37168884277344,13.79861831665039,11.611328125,6.242570877075195,0.17060278356075287,387.3999938964844,1.871999979019165,1.062999963760376,2646.300048828125,513.28125,2.067187547683716,1.0673739910125732,2726.0
2026-09-14T21:43:00.000+08:00,144.8554229736328,13.714332580566406,11.472412109375,6.744461536407471,0.157165989279747,387.6000061035156,1.8849999904632568,1.0770000219345093,2646.39990234375,513.28125,2.067187547683716,1.080159306526184,2726.0
2026-09-14T21:44:00.000+08:00,144.6924591064453,13.74942398071289,11.5625,6.197094917297363,0.17185471951961517,387.29998779296875,1.8660000562667847,1.0640000104904175,2646.39990234375,513.28125,2.0289063453674316,1.0677777528762817,2726.0
2026-09-14T21:45:00.000+08:00,143.04153442382812,13.705623626708984,11.4306640625,6.172789573669434,0.1726934015750885,387.5,1.8600000143051147,1.0609999895095825,2646.39990234375,513.28125,2.0289063453674316,1.0641440153121948,2726.0
2026-09-14T21:46:00.000+08:00,143.7281036376953,13.6968994140625,11.611083984375,6.2639031410217285,0.17082001268863678,387.3999938964844,1.871000051498413,1.065000057220459,2646.39990234375,513.28125,2.067187547683716,1.0689889192581177,2726.0
2026-09-14T21:47:00.000+08:00,145.53604125976562,13.714439392089844,11.5,6.308063983917236,0.16883151233196259,387.6000061035156,1.871000051498413,1.0709999799728394,2646.39990234375,516.796875,2.067187547683716,1.0719497203826904,2726.0
2026-09-14T21:48:00.000+08:00,146.93429565429688,13.679168701171875,11.47265625,6.879100322723389,0.15467138588428497,387.70001220703125,1.8660000562667847,1.0679999589920044,2646.39990234375,516.796875,2.067187547683716,1.069527268409729,2726.0
2026-09-14T21:49:00.000+08:00,148.8233642578125,13.742393493652344,11.486328125,6.373051166534424,0.16758064925670624,387.5,1.8630000352859497,1.0640000104904175,2646.5,516.796875,2.0289063453674316,1.0657589435577393,2726.0
2026-09-14T21:50:00.000+08:00,145.02944946289062,13.528270721435547,11.2431640625,6.089365005493164,0.17505930364131927,387.79998779296875,1.871000051498413,1.0709999799728394,2646.5,516.796875,2.067187547683716,1.0699310302734375,2726.0
2026-09-14T21:51:00.000+08:00,147.10838317871094,13.36148452758789,10.9169921875,6.1598405838012695,0.17305642366409302,387.6000061035156,1.8559999465942383,1.059999942779541,2646.5,513.28125,2.0289063453674316,1.0683159828186035,2726.0
2026-09-14T21:52:00.000+08:00,146.7637176513672,13.334716796875,11.01416015625,6.860304832458496,0.15524092316627502,387.5,1.8650000095367432,1.065000057220459,2646.5,513.28125,2.067187547683716,1.0677777528762817,2726.0
2026-09-14T21:53:00.000+08:00,147.5758514404297,13.320556640625,10.916748046875,7.009640693664551,0.15236158668994904,387.29998779296875,1.8660000562667847,1.065000057220459,2646.5,513.28125,2.0289063453674316,1.0661627054214478,2726.0
2026-09-14T21:54:00.000+08:00,147.04421997070312,13.349395751953125,10.9931640625,6.790223598480225,0.1568431407213211,387.29998779296875,1.8680000305175781,1.069000005722046,2646.5,513.28125,2.0289063453674316,1.0636056661605835,2726.0
2026-09-14T21:55:00.000+08:00,148.85687255859375,13.27005386352539,10.972412109375,7.174242973327637,0.14830833673477173,387.3999938964844,1.871000051498413,1.065000057220459,2646.60009765625,513.28125,2.067187547683716,1.0673739910125732,2726.0
2026-09-14T21:56:00.000+08:00,145.10397338867188,13.263847351074219,10.97265625,6.659188747406006,0.15932871401309967,386.79998779296875,1.871999979019165,1.062000036239624,2646.60009765625,513.28125,2.0289063453674316,1.0646823644638062,2726.0
2026-09-14T21:57:00.000+08:00,144.94683837890625,13.371158599853516,11.09033203125,6.924217224121094,0.15568546950817108,387.0,1.8639999628067017,1.055999994277954,2646.60009765625,513.28125,2.0289063453674316,1.0598373413085938,2726.0
2026-09-14T21:58:00.000+08:00,145.53118896484375,13.422298431396484,10.9306640625,6.45006799697876,0.16511453688144684,386.79998779296875,1.8730000257492065,1.062000036239624,2646.60009765625,513.28125,2.0289063453674316,1.0646823644638062,2726.0
2026-09-14T21:59:00.000+08:00,146.09249877929688,13.368839263916016,10.986328125,6.8524489402771,0.15454329550266266,386.79998779296875,1.8739999532699585,1.062999963760376,2646.60009765625,513.28125,2.067187547683716,1.0646823644638062,2726.0
2026-09-14T22:00:00.000+08:00,146.65235900878906,11.792076110839844,10.89599609375,6.223361492156982,0.17000457644462585,386.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:01:00.000+08:00,143.70065307617188,11.467296600341797,11.02099609375,6.6698126792907715,0.15937478840351105,386.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:02:00.000+08:00,145.0271759033203,11.484161376953125,11.0,6.85669469833374,0.1550309658050537,385.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:03:00.000+08:00,140.8330078125,11.546310424804688,11.041748046875,3.824190855026245,0.0,385.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:04:00.000+08:00,0.0,11.56484603881836,11.097412109375,0.0,nan,385.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:05:00.000+08:00,0.0,11.582172393798828,11.1875,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:06:00.000+08:00,0.0,11.61090087890625,11.2431640625,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:07:00.000+08:00,0.0,11.610088348388672,11.1806640625,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:08:00.000+08:00,0.0,11.646854400634766,11.25,0.0,nan,384.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:09:00.000+08:00,0.0,11.73647689819336,11.3125,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:10:00.000+08:00,0.0,11.718082427978516,11.3544921875,0.0,nan,384.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:11:00.000+08:00,0.0,11.829475402832031,11.3681640625,0.0,nan,384.3999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:12:00.000+08:00,0.0,11.763813018798828,11.41015625,0.0,nan,384.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:13:00.000+08:00,0.0,11.775569915771484,11.32666015625,0.0,nan,384.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:14:00.000+08:00,0.0,11.905895233154297,11.548583984375,0.0,nan,385.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:15:00.000+08:00,0.0,11.862625122070312,11.409912109375,0.0,nan,385.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:16:00.000+08:00,0.0,11.899044036865234,11.5419921875,0.0,nan,385.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:17:00.000+08:00,0.0,11.988323211669922,11.41015625,0.0,nan,385.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:18:00.000+08:00,0.0,12.01742935180664,11.625,0.0,nan,385.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:19:00.000+08:00,0.0,12.015422821044922,11.5419921875,0.0,nan,385.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:20:00.000+08:00,0.0,12.096576690673828,11.7158203125,0.0,nan,385.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:21:00.000+08:00,0.0,12.11709213256836,11.6875,0.0,nan,386.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:22:00.000+08:00,0.0,12.116996765136719,11.659912109375,0.0,nan,386.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:23:00.000+08:00,0.0,12.17397689819336,11.5625,0.0,nan,386.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:24:00.000+08:00,0.0,12.147579193115234,11.708251953125,0.0,nan,386.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:25:00.000+08:00,0.0,12.241737365722656,11.722412109375,0.0,nan,386.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:26:00.000+08:00,0.0,12.2425537109375,11.798828125,0.0,nan,387.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:27:00.000+08:00,0.0,12.274703979492188,11.89599609375,0.0,nan,386.3999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:28:00.000+08:00,0.0,12.259017944335938,11.77099609375,0.0,nan,386.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:29:00.000+08:00,0.0,12.3331298828125,11.8408203125,0.0,nan,386.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:30:00.000+08:00,0.0,12.341514587402344,11.909912109375,0.0,nan,387.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:31:00.000+08:00,0.0,12.35699462890625,11.882080078125,0.0,nan,387.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:32:00.000+08:00,0.0,12.442867279052734,11.9375,0.0,nan,386.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:33:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T22:34:00.000+08:00,0.0,12.474720001220703,11.9619140625,0.0,nan,386.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:35:00.000+08:00,0.0,12.546428680419922,11.9931640625,0.0,nan,386.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:36:00.000+08:00,0.0,12.544971466064453,12.125,0.0,nan,386.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:37:00.000+08:00,0.0,12.589313507080078,12.0625,0.0,nan,387.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:38:00.000+08:00,0.0,12.666084289550781,12.229248046875,0.0,nan,387.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:39:00.000+08:00,0.0,12.67197036743164,12.1044921875,0.0,nan,387.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:40:00.000+08:00,0.0,12.659683227539062,12.222412109375,0.0,nan,387.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:41:00.000+08:00,0.0,12.690299987792969,12.3544921875,0.0,nan,387.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:42:00.000+08:00,0.0,12.736503601074219,12.194580078125,0.0,nan,387.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:43:00.000+08:00,0.0,12.773746490478516,12.1875,0.0,nan,387.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:44:00.000+08:00,0.0,12.787578582763672,12.25,0.0,nan,387.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:45:00.000+08:00,0.0,12.832557678222656,12.298828125,0.0,nan,387.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:46:00.000+08:00,0.0,12.793586730957031,12.4169921875,0.0,nan,387.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:47:00.000+08:00,0.0,12.862342834472656,12.291748046875,0.0,nan,387.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:48:00.000+08:00,0.0,12.987846374511719,12.4033203125,0.0,nan,387.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:49:00.000+08:00,0.0,12.969661712646484,12.4794921875,0.0,nan,387.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:50:00.000+08:00,0.0,12.97003173828125,12.458251953125,0.0,nan,387.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:51:00.000+08:00,0.0,13.025062561035156,12.5556640625,0.0,nan,387.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:52:00.000+08:00,0.0,12.96536636352539,12.53515625,0.0,nan,387.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:53:00.000+08:00,0.0,13.021194458007812,12.6669921875,0.0,nan,387.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:54:00.000+08:00,0.0,13.046062469482422,12.569580078125,0.0,nan,387.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:55:00.000+08:00,0.0,13.09243392944336,12.736328125,0.0,nan,387.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:56:00.000+08:00,0.0,13.08559799194336,12.57666015625,0.0,nan,387.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:57:00.000+08:00,0.0,13.123233795166016,12.611328125,0.0,nan,387.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:58:00.000+08:00,0.0,13.169174194335938,12.7294921875,0.0,nan,387.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T22:59:00.000+08:00,0.0,13.17471694946289,12.736328125,0.0,nan,387.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:00:00.000+08:00,0.0,13.242317199707031,12.645751953125,0.0,nan,387.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:01:00.000+08:00,0.0,13.305652618408203,12.72265625,0.0,nan,385.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:02:00.000+08:00,0.0,13.259414672851562,12.861083984375,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:03:00.000+08:00,0.0,13.347648620605469,12.8681640625,0.0,nan,384.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:04:00.000+08:00,0.0,13.36983871459961,12.8681640625,0.0,nan,384.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:05:00.000+08:00,0.0,13.419261932373047,12.861083984375,0.0,nan,384.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:06:00.000+08:00,0.0,13.410541534423828,12.8408203125,0.0,nan,384.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:07:00.000+08:00,0.0,13.406192779541016,12.8125,0.0,nan,385.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:08:00.000+08:00,0.0,13.409427642822266,12.9306640625,0.0,nan,385.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:09:00.000+08:00,0.0,13.471183776855469,12.972412109375,0.0,nan,385.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:10:00.000+08:00,0.0,13.52499771118164,13.048583984375,0.0,nan,384.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:11:00.000+08:00,0.0,13.515571594238281,13.111328125,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:12:00.000+08:00,0.0,13.619976043701172,13.1181640625,0.0,nan,385.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:13:00.000+08:00,0.0,13.575782775878906,13.132080078125,0.0,nan,385.20001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:14:00.000+08:00,0.0,13.575782775878906,13.159912109375,0.0,nan,385.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:15:00.000+08:00,0.0,13.663837432861328,12.9931640625,0.0,nan,385.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:16:00.000+08:00,0.0,13.670188903808594,13.013916015625,0.0,nan,385.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:17:00.000+08:00,0.0,13.63479232788086,13.27099609375,0.0,nan,384.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:18:00.000+08:00,0.0,13.749954223632812,13.25,0.0,nan,385.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:19:00.000+08:00,0.0,13.643043518066406,13.1044921875,0.0,nan,385.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:20:00.000+08:00,0.0,13.745624542236328,13.28515625,0.0,nan,386.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:21:00.000+08:00,0.0,13.765010833740234,13.34765625,0.0,nan,384.3999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:22:00.000+08:00,0.0,13.770378112792969,13.145751953125,0.0,nan,385.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:23:00.000+08:00,0.0,13.76974868774414,13.284912109375,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:24:00.000+08:00,0.0,13.862255096435547,13.2158203125,0.0,nan,384.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:25:00.000+08:00,0.0,13.90024185180664,13.354248046875,0.0,nan,384.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:26:00.000+08:00,0.0,13.916275024414062,13.382080078125,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:27:00.000+08:00,0.0,13.986690521240234,13.375,0.0,nan,384.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:28:00.000+08:00,0.0,13.895225524902344,13.423828125,0.0,nan,385.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:29:00.000+08:00,0.0,13.934818267822266,13.458251953125,0.0,nan,384.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:30:00.000+08:00,0.0,13.999435424804688,13.534912109375,0.0,nan,384.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:31:00.000+08:00,0.0,13.941062927246094,13.41015625,0.0,nan,384.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:32:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
2026-09-14T23:33:00.000+08:00,0.0,14.060247421264648,13.4725341796875,0.0,nan,384.25,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:34:00.000+08:00,0.0,14.106327056884766,13.59765625,0.0,nan,385.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:35:00.000+08:00,0.0,14.187362670898438,13.611328125,0.0,nan,385.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:36:00.000+08:00,0.0,14.105484008789062,13.5908203125,0.0,nan,384.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:37:00.000+08:00,0.0,14.163200378417969,13.66015625,0.0,nan,385.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:38:00.000+08:00,0.0,14.175487518310547,13.611328125,0.0,nan,385.5,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:39:00.000+08:00,0.0,14.210712432861328,13.72265625,0.0,nan,385.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:40:00.000+08:00,0.0,14.265705108642578,13.569580078125,0.0,nan,385.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:41:00.000+08:00,0.0,14.247184753417969,13.8056640625,0.0,nan,386.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:42:00.000+08:00,0.0,14.216941833496094,13.659912109375,0.0,nan,386.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:43:00.000+08:00,0.0,14.311370849609375,13.784912109375,0.0,nan,385.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:44:00.000+08:00,0.0,14.28676986694336,13.736328125,0.0,nan,385.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:45:00.000+08:00,0.0,14.356761932373047,13.6875,0.0,nan,386.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:46:00.000+08:00,0.0,14.344467163085938,13.6875,0.0,nan,385.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:47:00.000+08:00,0.0,14.373870849609375,13.694580078125,0.0,nan,385.70001220703125,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:48:00.000+08:00,0.0,14.395919799804688,13.8681640625,0.0,nan,385.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:49:00.000+08:00,0.0,14.407684326171875,13.979248046875,0.0,nan,385.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:50:00.000+08:00,0.0,14.432415008544922,13.8681640625,0.0,nan,385.3999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:51:00.000+08:00,0.0,14.385318756103516,13.9169921875,0.0,nan,386.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:52:00.000+08:00,0.0,14.490955352783203,13.8681640625,0.0,nan,386.1000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:53:00.000+08:00,0.0,14.464103698730469,13.826416015625,0.0,nan,385.8999938964844,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:54:00.000+08:00,0.0,14.553001403808594,13.9306640625,0.0,nan,386.0,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:55:00.000+08:00,0.0,14.516395568847656,14.034912109375,0.0,nan,386.6000061035156,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:56:00.000+08:00,0.0,14.555591583251953,13.9033203125,0.0,nan,386.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:57:00.000+08:00,0.0,14.592082977294922,14.03515625,0.0,nan,386.79998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:58:00.000+08:00,0.0,14.575801849365234,14.111328125,0.0,nan,386.29998779296875,0.0,0.0,2646.60009765625,nan,nan,nan,65536.0
2026-09-14T23:59:00.000+08:00,0.0,nan,nan,0.0,nan,nan,nan,nan,nan,nan,nan,nan,nan
